step,month,day,hour,kwh_total,kwh_cooling,kwh_heating,kwh_fans,kwh_lights,kw_demand,base_cool_sp,base_heat_sp,mean_temp,mean_pmv,pmv_in_band,occupied,policy_reason
0,7,1,0.25,5.860441165579356,2.4635715851196776,0.0,0.17754520075072397,0.26813901328740164,23.441764662317425,26.7,15.6,26.589,0.3319,1.0,0,"baseline: scheduled setpoints, no override"
1,7,1,0.5,5.76934315140657,2.3724065819366844,0.0,0.17754520075072397,0.26813901328740164,23.07737260562628,26.7,15.6,26.799,0.3728,0.8,0,"baseline: scheduled setpoints, no override"
2,7,1,0.75,8.212219108820719,4.6286310059135145,0.0,0.3641967341880429,0.26813901328740164,32.848876435282875,26.7,15.6,26.55,0.3302,1.0,0,"baseline: scheduled setpoints, no override"
3,7,1,1.0,8.251489019337596,4.667900916430389,0.0,0.3641967341880429,0.26813901328740164,33.00595607735038,26.7,15.6,26.354,0.2907,0.8667,0,"baseline: scheduled setpoints, no override"
4,7,1,1.25,5.711169686308938,2.314233116839052,0.0,0.17754520075072397,0.26813901328740164,22.84467874523575,26.7,15.6,26.492,0.3107,1.0,0,"baseline: scheduled setpoints, no override"
5,7,1,1.5,5.7615166590917575,2.3645800896218714,0.0,0.17754520075072397,0.26813901328740164,23.04606663636703,26.7,15.6,26.695,0.3495,0.8,0,"baseline: scheduled setpoints, no override"
6,7,1,1.75,8.193498176111609,4.609910073204404,0.0,0.3641967341880429,0.26813901328740164,32.773992704446435,26.7,15.6,26.465,0.3101,1.0,0,"baseline: scheduled setpoints, no override"
7,7,1,2.0,8.362457872925507,4.778869770018303,0.0,0.3641967341880429,0.26813901328740164,33.44983149170203,26.7,15.6,26.273,0.2721,0.9333,0,"baseline: scheduled setpoints, no override"
8,7,1,2.25,5.761817715270095,2.36488114580021,0.0,0.17754520075072397,0.26813901328740164,23.04727086108038,26.7,15.6,26.421,0.2944,1.0,0,"baseline: scheduled setpoints, no override"
9,7,1,2.5,5.883386459428009,2.4864498899581227,0.0,0.17754520075072397,0.26813901328740164,23.533545837712037,26.7,15.6,26.62,0.3336,0.9333,0,"baseline: scheduled setpoints, no override"
10,7,1,2.75,8.462244308397336,4.878656205490132,0.0,0.3641967341880429,0.26813901328740164,33.848977233589345,26.7,15.6,26.401,0.2968,1.0,0,"baseline: scheduled setpoints, no override"
11,7,1,3.0,8.738830139083744,5.155242036176538,0.0,0.3641967341880429,0.26813901328740164,34.955320556334975,26.7,15.6,26.208,0.2593,0.9333,0,"baseline: scheduled setpoints, no override"
12,7,1,3.25,5.866468523168727,2.469531953698841,0.0,0.17754520075072397,0.26813901328740164,23.46587409267491,26.7,15.6,26.36,0.2836,1.0,0,"baseline: scheduled setpoints, no override"
13,7,1,3.5,5.955309483094404,2.5583729136245186,0.0,0.17754520075072397,0.26813901328740164,23.821237932377617,26.7,15.6,26.562,0.3249,0.9333,0,"baseline: scheduled setpoints, no override"
14,7,1,3.75,8.46887151227233,4.885283409365125,0.0,0.3641967341880429,0.26813901328740164,33.87548604908932,26.7,15.6,26.353,0.2908,1.0,0,"baseline: scheduled setpoints, no override"
15,7,1,4.0,8.643226653377269,5.059638550470063,0.0,0.3641967341880429,0.26813901328740164,34.572906613509076,26.7,15.6,26.161,0.2545,0.9333,0,"baseline: scheduled setpoints, no override"
16,7,1,4.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.583,0.3293,0.8667,0,"baseline: scheduled setpoints, no override"
17,7,1,4.5,5.759761622620108,2.362825053150222,0.0,0.17754520075072397,0.26813901328740164,23.03904649048043,26.7,15.6,26.718,0.3638,0.9333,0,"baseline: scheduled setpoints, no override"
18,7,1,4.75,8.352484183991828,4.749391184247243,0.0,0.38370163102542554,0.26813901328740164,33.409936735967314,26.7,15.6,26.421,0.313,0.8667,0,"baseline: scheduled setpoints, no override"
19,7,1,5.0,8.275844396747992,4.692256293840786,0.0,0.3641967341880429,0.26813901328740164,33.10337758699197,26.7,15.6,26.114,0.2489,1.0,0,"baseline: scheduled setpoints, no override"
20,7,1,5.25,7.03753834761264,2.3787993983982396,0.0,0.15804030391334134,0.26813901328740164,28.15015339045056,26.7,15.6,26.281,0.2744,1.0,0,"baseline: scheduled setpoints, no override"
21,7,1,5.5,4.602516648856424,0.0,0.0,0.0,0.3699570168427677,18.410066595425697,26.7,15.6,26.773,0.368,0.8667,0,"baseline: scheduled setpoints, no override"
22,7,1,5.75,5.736204662500091,2.294062961668717,0.0,0.17754520075072397,0.3411296602480513,22.944818650000364,26.7,15.6,26.89,0.4157,0.7333,0,"baseline: scheduled setpoints, no override"
23,7,1,6.0,8.30343091160245,4.685720841533024,0.0,0.38370163102542554,0.3105507216937709,33.2137236464098,26.7,15.6,26.63,0.3846,0.7333,0,"baseline: scheduled setpoints, no override"
24,7,1,6.25,8.619775293571738,5.034333506577871,0.0,0.3641967341880429,0.297797009120921,34.47910117428695,26.7,15.6,26.361,0.3415,0.8667,0,"baseline: scheduled setpoints, no override"
25,7,1,6.5,8.774371900771927,5.220700415243632,0.0,0.33558550466406534,0.2946419708780312,35.09748760308771,26.7,15.6,26.328,0.3398,0.8,0,"baseline: scheduled setpoints, no override"
26,7,1,6.75,4.926870170206351,1.533894005436519,0.0,0.17754520075072397,0.2919879518112549,19.707480680825405,26.7,15.6,26.71,0.4149,0.6667,0,"baseline: scheduled setpoints, no override"
27,7,1,7.0,8.315458001995463,4.728394408411191,0.0,0.3725624306509959,0.2910589900304618,33.26183200798185,26.7,15.6,26.647,0.4172,0.7333,1,"baseline: scheduled setpoints, no override"
28,7,1,7.25,8.514212510262382,4.757969706158836,0.0,0.5417419349387669,0.2910589900304618,34.05685004104953,26.7,15.6,26.299,0.3575,0.8,1,"baseline: scheduled setpoints, no override"
29,7,1,7.5,5.017239323993582,1.625193254078078,0.0,0.17754520075072397,0.2910589900304618,20.06895729597433,26.7,15.6,26.722,0.4376,0.6667,1,"baseline: scheduled setpoints, no override"
30,7,1,7.75,6.97450649389191,3.3636436980798496,0.0,0.3963619266472816,0.2910589900304618,27.89802597556764,26.7,15.6,26.775,0.4678,0.6,1,"baseline: scheduled setpoints, no override"
31,7,1,8.0,8.90501314278891,5.120070283286597,0.0,0.5704419903375305,0.2910589900304618,35.62005257115564,26.7,15.6,26.426,0.4164,0.7333,1,"baseline: scheduled setpoints, no override"
32,7,1,8.25,5.118324171305362,1.7262781013898578,0.0,0.17754520075072397,0.2910589900304618,20.47329668522145,26.7,15.6,26.934,0.5125,0.5333,1,"baseline: scheduled setpoints, no override"
33,7,1,8.5,7.286069753621932,3.641156730459394,0.0,0.4304121539977575,0.2910589900304618,29.14427901448773,26.7,15.6,26.931,0.5369,0.4667,1,"baseline: scheduled setpoints, no override"
34,7,1,8.75,9.191330927358267,5.366486060059155,0.0,0.6103439981343308,0.2910589900304618,36.76532370943307,26.7,15.6,26.493,0.4652,0.5333,1,"baseline: scheduled setpoints, no override"
35,7,1,9.0,5.1731237750363945,1.7810777051208904,0.0,0.17754520075072397,0.2910589900304618,20.692495100145578,26.7,15.6,27.061,0.5643,0.3333,1,"baseline: scheduled setpoints, no override"
36,7,1,9.25,7.4899239096954995,3.823820599769663,0.0,0.45160244076105516,0.2910589900304618,29.959695638781998,26.7,15.6,27.028,0.5785,0.4,1,"baseline: scheduled setpoints, no override"
37,7,1,9.5,9.50879344220628,5.65972157046111,0.0,0.6345710025803877,0.2910589900304618,38.03517376882512,26.7,15.6,26.558,0.4983,0.4,1,"baseline: scheduled setpoints, no override"
38,7,1,9.75,5.270567302097622,1.8738669406280366,0.0,0.18219949230480575,0.2910589900304618,21.08226920839049,26.7,15.6,27.157,0.6013,0.3333,1,"baseline: scheduled setpoints, no override"
39,7,1,10.0,7.712527739310848,4.027574531567465,0.0,0.4704523385786015,0.2910589900304618,30.85011095724339,26.7,15.6,27.106,0.6122,0.4,1,"baseline: scheduled setpoints, no override"
40,7,1,10.25,9.887326589709513,6.010309286237683,0.0,0.6625164343070495,0.2910589900304618,39.54930635883805,26.7,15.6,26.594,0.522,0.4,1,"baseline: scheduled setpoints, no override"
41,7,1,10.5,5.358993834754355,1.9550494319134168,0.0,0.18944353367615832,0.2910589900304618,21.43597533901742,26.7,15.6,27.208,0.6233,0.3333,1,"baseline: scheduled setpoints, no override"
42,7,1,10.75,7.79828897107269,4.106837385773063,0.0,0.4769507161348476,0.2910589900304618,31.19315588429076,26.7,15.6,27.141,0.6266,0.4,1,"baseline: scheduled setpoints, no override"
43,7,1,11.0,10.13888492069977,6.24062091629474,0.0,0.6837631352402473,0.2910589900304618,40.55553968279908,26.7,15.6,26.618,0.5293,0.4,1,"baseline: scheduled setpoints, no override"
44,7,1,11.25,5.432177163280588,2.026428941774372,0.0,0.191247352341437,0.2910589900304618,21.728708653122354,26.7,15.6,27.221,0.6239,0.3333,1,"baseline: scheduled setpoints, no override"
45,7,1,11.5,7.834361615811162,4.142897539614703,0.0,0.4769632070316782,0.2910589900304618,31.33744646324465,26.7,15.6,27.145,0.6234,0.4,1,"baseline: scheduled setpoints, no override"
46,7,1,11.75,10.434608679439231,6.505119765366146,0.0,0.7149880449083028,0.2910589900304618,41.738434717756924,26.7,15.6,26.624,0.5252,0.4,1,"baseline: scheduled setpoints, no override"
47,7,1,12.0,5.486353117217784,2.0809792977780446,0.0,0.19087295027495976,0.2910589900304618,21.945412468871137,26.7,15.6,27.208,0.6163,0.2667,1,"baseline: scheduled setpoints, no override"
48,7,1,12.25,7.838744662958425,4.153709414823815,0.0,0.4705343789698296,0.2910589900304618,31.3549786518337,26.7,15.6,27.134,0.6151,0.4,1,"baseline: scheduled setpoints, no override"
49,7,1,12.5,10.659448093646011,6.709257719951178,0.0,0.7356895045300521,0.2910589900304618,42.637792374584045,26.7,15.6,26.625,0.5212,0.4,1,"baseline: scheduled setpoints, no override"
50,7,1,12.75,5.571788973313946,2.1644117050577307,0.0,0.1928763990914336,0.2910589900304618,22.287155893255783,26.7,15.6,27.207,0.6176,0.2,1,"baseline: scheduled setpoints, no override"
51,7,1,13.0,7.957916047042424,4.267403850365352,0.0,0.47601132751229136,0.2910589900304618,31.831664188169697,26.7,15.6,27.151,0.6273,0.2667,1,"baseline: scheduled setpoints, no override"
52,7,1,13.25,11.101510487278846,7.105854853645816,0.0,0.781154764468248,0.2910589900304618,44.406041949115384,26.7,15.6,26.636,0.5406,0.3333,1,"baseline: scheduled setpoints, no override"
53,7,1,13.5,5.787530656108428,2.368912255002659,0.0,0.2041175319409886,0.2910589900304618,23.150122624433713,26.7,15.6,27.267,0.6505,0.2,1,"baseline: scheduled setpoints, no override"
54,7,1,13.75,8.266891583456424,4.543595795264733,0.0,0.5087949190269108,0.2910589900304618,33.067566333825695,26.7,15.6,27.206,0.6624,0.2667,1,"baseline: scheduled setpoints, no override"
55,7,1,14.0,11.705613753039863,7.64550910934638,0.0,0.8456037745287028,0.2910589900304618,46.82245501215945,26.7,15.6,26.653,0.5694,0.3333,1,"baseline: scheduled setpoints, no override"
56,7,1,14.25,5.998848028271074,2.5680005080642796,0.0,0.2163466510420132,0.2910589900304618,23.995392113084296,26.7,15.6,27.333,0.6859,0.2,1,"baseline: scheduled setpoints, no override"
57,7,1,14.5,8.546657769004339,4.790114469036024,0.0,0.542042430803534,0.2910589900304618,34.186631076017356,26.7,15.6,27.26,0.6957,0.2667,1,"baseline: scheduled setpoints, no override"
58,7,1,14.75,12.1497509374761,8.034976431656542,0.0,0.9002736366547768,0.2910589900304618,48.5990037499044,26.7,15.6,26.667,0.5928,0.3333,1,"baseline: scheduled setpoints, no override"
59,7,1,15.0,6.127351951740603,2.6867114752821672,0.0,0.22613960729365543,0.2910589900304618,24.50940780696241,26.7,15.6,27.38,0.7111,0.2,1,"baseline: scheduled setpoints, no override"
60,7,1,15.25,8.731701455229768,4.9476780277096495,0.0,0.5695225583553385,0.2910589900304618,34.92680582091907,26.7,15.6,27.307,0.7211,0.2667,1,"baseline: scheduled setpoints, no override"
61,7,1,15.5,12.486212757003546,8.318279305696642,0.0,0.9534325821421259,0.2910589900304618,49.944851028014185,26.7,15.6,26.687,0.6133,0.3333,1,"baseline: scheduled setpoints, no override"
62,7,1,15.75,6.231752739701911,2.7803817580741215,0.0,0.23687011246300801,0.2910589900304618,24.927010958807642,26.7,15.6,27.432,0.7354,0.2,1,"baseline: scheduled setpoints, no override"
63,7,1,16.0,8.858650102856052,5.051639671691267,0.0,0.592509562000003,0.2910589900304618,35.434600411424206,26.7,15.6,27.348,0.7413,0.2667,1,"baseline: scheduled setpoints, no override"
64,7,1,16.25,12.541100317176998,8.350080483016306,0.0,0.9765189649959096,0.2910589900304618,50.16440126870799,26.7,15.6,26.702,0.6247,0.3333,1,"baseline: scheduled setpoints, no override"
65,7,1,16.5,6.180660219904762,2.7293223297982037,0.0,0.23683702094177828,0.2910589900304618,24.72264087961905,26.7,15.6,27.443,0.742,0.2,1,"baseline: scheduled setpoints, no override"
66,7,1,16.75,8.74798005670937,4.945078029706542,0.0,0.5884011578380464,0.2910589900304618,34.99192022683748,26.7,15.6,27.343,0.739,0.2,1,"baseline: scheduled setpoints, no override"
67,7,1,17.0,12.16405416192734,8.002567447588977,0.0,0.9469858451735818,0.2910589900304618,48.65621664770936,26.7,15.6,26.696,0.6156,0.3333,1,"baseline: scheduled setpoints, no override"
68,7,1,17.25,5.422175829988791,2.5018847836796207,0.0,0.22116750620946626,0.3375279477154128,21.688703319955163,26.7,15.6,27.378,0.7146,0.2,1,"baseline: scheduled setpoints, no override"
69,7,1,17.5,7.832479859226333,4.685119790653406,0.0,0.5435051878385148,0.24224765174848037,31.32991943690533,26.7,15.6,27.266,0.6998,0.2667,1,"baseline: scheduled setpoints, no override"
70,7,1,17.75,10.670900366773141,7.23645965545381,0.0,0.830609682780573,0.24224765174848037,42.683601467092565,26.7,15.6,26.662,0.5768,0.3333,1,"baseline: scheduled setpoints, no override"
71,7,1,18.0,4.9761012722639455,2.1740847892207213,0.0,0.19818545450446914,0.24224765174848037,19.904405089055782,26.7,15.6,27.271,0.6588,0.2667,1,"baseline: scheduled setpoints, no override"
72,7,1,18.25,7.361973810378263,4.280119778974867,0.0,0.4780230028646403,0.24224765174848037,29.447895241513052,26.7,15.6,27.162,0.6366,0.2667,1,"baseline: scheduled setpoints, no override"
73,7,1,18.5,9.72831104456574,6.408264703474394,0.0,0.7146420148454402,0.2438209494556286,38.91324417826296,26.7,15.6,26.614,0.5193,0.4,1,"baseline: scheduled setpoints, no override"
74,7,1,18.75,4.660670911353109,1.8739840726744903,0.0,0.17754520075072397,0.2475578675230286,18.642683645412436,26.7,15.6,27.123,0.5834,0.3333,1,"baseline: scheduled setpoints, no override"
75,7,1,19.0,6.842860451035684,3.7939076354361614,0.0,0.43198015634263603,0.25538795390096625,27.371441804142737,26.7,15.6,27.053,0.5709,0.4,0,"baseline: scheduled setpoints, no override"
76,7,1,19.25,8.971501376833526,5.684778257348938,0.0,0.6385376630704924,0.286598791877144,35.886005507334104,26.7,15.6,26.551,0.4635,0.4667,0,"baseline: scheduled setpoints, no override"
77,7,1,19.5,5.266206206545892,1.6925025166612657,0.0,0.17754520075072397,0.26813901328740164,21.064824826183568,26.7,15.6,26.957,0.5014,0.3333,0,"baseline: scheduled setpoints, no override"
78,7,1,19.75,7.102214611246586,3.3141488129689503,0.0,0.3919119295584731,0.26813901328740164,28.408858444986343,26.7,15.6,26.915,0.4907,0.4667,0,"baseline: scheduled setpoints, no override"
79,7,1,20.0,10.736873456197822,6.762291067694756,0.0,0.5784285197839031,0.26813901328740164,42.94749382479129,26.7,15.6,26.471,0.3988,0.6667,0,"baseline: scheduled setpoints, no override"
80,7,1,20.25,5.173636453209533,1.5999373837396482,0.0,0.17754520075072397,0.26813901328740164,20.694545812838133,26.7,15.6,26.826,0.4442,0.5333,0,"baseline: scheduled setpoints, no override"
81,7,1,20.5,6.905391398710528,3.1332786363616676,0.0,0.375958893629699,0.26813901328740164,27.621565594842114,26.7,15.6,26.823,0.4422,0.6667,0,"baseline: scheduled setpoints, no override"
82,7,1,20.75,8.66002086096879,4.711741643707136,0.0,0.5521253485424916,0.26813901328740164,34.64008344387516,26.7,15.6,26.421,0.3606,0.8,0,"baseline: scheduled setpoints, no override"
83,7,1,21.0,5.119873625982913,1.5461745565130263,0.0,0.17754520075072397,0.26813901328740164,20.47949450393165,26.7,15.6,26.742,0.4025,0.7333,0,"baseline: scheduled setpoints, no override"
84,7,1,21.25,6.764628458048315,3.0018201388470866,0.0,0.3666544504820651,0.26813901328740164,27.05851383219326,26.7,15.6,26.755,0.4043,0.6667,0,"baseline: scheduled setpoints, no override"
85,7,1,21.5,9.78193699596894,5.844041192311012,0.0,0.5417419349387669,0.26813901328740164,39.12774798387576,26.7,15.6,26.373,0.3291,0.9333,0,"baseline: scheduled setpoints, no override"
86,7,1,21.75,5.983068730379954,2.409369660910068,0.0,0.17754520075072397,0.26813901328740164,23.932274921519817,26.7,15.6,26.655,0.3681,0.9333,0,"baseline: scheduled setpoints, no override"
87,7,1,22.0,7.689991186716171,3.929640583808967,0.0,0.3641967341880429,0.26813901328740164,30.759964746864686,26.7,15.6,26.688,0.3762,0.8,0,"baseline: scheduled setpoints, no override"
88,7,1,22.25,10.447961800883972,6.510065997226043,0.0,0.5417419349387669,0.26813901328740164,41.79184720353589,26.7,15.6,26.33,0.3091,0.9333,0,"baseline: scheduled setpoints, no override"
89,7,1,22.5,5.966654954088742,2.392955884618856,0.0,0.17754520075072397,0.26813901328740164,23.86661981635497,26.7,15.6,26.585,0.3447,0.9333,0,"baseline: scheduled setpoints, no override"
90,7,1,22.75,5.022514233570991,1.4202039345771276,0.0,0.20615643027470157,0.26813901328740164,20.090056934283965,26.7,15.6,26.9,0.4045,0.6,0,"baseline: scheduled setpoints, no override"
91,7,1,23.0,9.310736019516224,5.372840215858295,0.0,0.5417419349387669,0.26813901328740164,37.242944078064895,26.7,15.6,26.448,0.3242,0.9333,0,"baseline: scheduled setpoints, no override"
92,7,1,23.25,8.203771981995052,3.8675017472104187,0.0,0.33558550466406534,0.26813901328740164,32.81508792798021,26.7,15.6,26.352,0.2916,1.0,0,"baseline: scheduled setpoints, no override"
93,7,1,23.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.938,0.3922,0.8,0,"baseline: scheduled setpoints, no override"
94,7,1,23.75,7.272973933919534,2.888587572773541,0.0,0.38370163102542554,0.26813901328740164,29.091895735678136,26.7,15.6,26.854,0.387,0.7333,0,"baseline: scheduled setpoints, no override"
95,7,1,24.0,10.843834352219577,6.301407687160242,0.0,0.5417419349387669,0.26813901328740164,43.37533740887831,26.7,15.6,26.309,0.2875,1.0,0,"baseline: scheduled setpoints, no override"
96,7,2,0.25,6.546021323402199,2.38729628936829,0.0,0.15804030391334134,0.26813901328740164,26.184085293608796,26.7,15.6,26.48,0.3077,1.0,0,"baseline: scheduled setpoints, no override"
97,7,2,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,27.077,0.4208,0.6667,0,"baseline: scheduled setpoints, no override"
98,7,2,0.75,7.260089480794927,2.875703119648934,0.0,0.38370163102542554,0.26813901328740164,29.04035792317971,26.7,15.6,26.851,0.39,0.7333,0,"baseline: scheduled setpoints, no override"
99,7,2,1.0,9.816711265053875,5.27428459999454,0.0,0.5417419349387669,0.26813901328740164,39.2668450602155,26.7,15.6,26.245,0.2716,1.0,0,"baseline: scheduled setpoints, no override"
100,7,2,1.25,6.543633520388726,2.3849084863548167,0.0,0.15804030391334134,0.26813901328740164,26.174534081554903,26.7,15.6,26.41,0.284,1.0,0,"baseline: scheduled setpoints, no override"
101,7,2,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,27.008,0.3939,0.8,0,"baseline: scheduled setpoints, no override"
102,7,2,1.75,8.160360901311146,3.77597454016515,0.0,0.38370163102542554,0.26813901328740164,32.64144360524458,26.7,15.6,26.812,0.3707,0.8667,0,"baseline: scheduled setpoints, no override"
103,7,2,2.0,11.641431547071273,7.099004882011938,0.0,0.5417419349387669,0.26813901328740164,46.56572618828509,26.7,15.6,26.204,0.2583,1.0,0,"baseline: scheduled setpoints, no override"
104,7,2,2.25,6.526525114596168,2.3678000805622585,0.0,0.15804030391334134,0.26813901328740164,26.10610045838467,26.7,15.6,26.346,0.2705,1.0,0,"baseline: scheduled setpoints, no override"
105,7,2,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.93,0.3783,0.8667,0,"baseline: scheduled setpoints, no override"
106,7,2,2.75,8.086829965713315,3.7024436045673217,0.0,0.38370163102542554,0.26813901328740164,32.34731986285326,26.7,15.6,26.757,0.3578,0.8667,0,"baseline: scheduled setpoints, no override"
107,7,2,3.0,11.62187645406185,7.079449789002515,0.0,0.5417419349387669,0.26813901328740164,46.4875058162474,26.7,15.6,26.157,0.2466,1.0,0,"baseline: scheduled setpoints, no override"
108,7,2,3.25,6.527403612602663,2.368678578568754,0.0,0.15804030391334134,0.26813901328740164,26.109614450410653,26.7,15.6,26.291,0.257,1.0,0,"baseline: scheduled setpoints, no override"
109,7,2,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.87,0.364,0.9333,0,"baseline: scheduled setpoints, no override"
110,7,2,3.75,8.05234294648739,3.6679565853413947,0.0,0.38370163102542554,0.26813901328740164,32.20937178594956,26.7,15.6,26.714,0.3463,0.9333,0,"baseline: scheduled setpoints, no override"
111,7,2,4.0,10.624810896792123,6.082384231732787,0.0,0.5417419349387669,0.26813901328740164,42.49924358716849,26.7,15.6,26.118,0.234,1.0,0,"baseline: scheduled setpoints, no override"
112,7,2,4.25,7.37901927018155,3.193055750505512,0.0,0.1852787895554703,0.26813901328740164,29.5160770807262,25.6,17.8,26.142,0.223,1.0,0,"baseline: scheduled setpoints, no override"
113,7,2,4.5,10.322359487073983,5.799603006714952,0.0,0.5220717502384612,0.26813901328740164,41.289437948295934,25.6,17.8,25.861,0.1684,1.0,0,"baseline: scheduled setpoints, no override"
114,7,2,4.75,14.528168669291572,7.979388323885594,0.0,2.5480956152854097,0.26813901328740164,58.11267467716629,25.6,17.8,25.599,0.1262,1.0,0,"baseline: scheduled setpoints, no override"
115,7,2,5.0,5.659276039751146,1.5005510057172369,0.0,0.15804030391334134,0.26813901328740164,22.637104159004583,25.6,17.8,26.04,0.2026,1.0,0,"baseline: scheduled setpoints, no override"
116,7,2,5.25,14.021776203028944,7.27905871442753,0.0,1.2711937621528597,0.26813901328740164,56.087104812115776,25.0,20.0,25.133,0.0341,1.0,0,"baseline: scheduled setpoints, no override"
117,7,2,5.5,11.564735546130278,5.024247369833978,0.0,0.5971894294496126,0.7399140336855354,46.25894218452111,25.0,20.0,25.006,-0.0268,1.0,0,"baseline: scheduled setpoints, no override"
118,7,2,5.75,11.295464907651324,5.959443539869271,0.0,0.7594767701828704,0.6820776265154053,45.181859630605295,25.0,20.0,25.0,-0.0345,1.0,0,"baseline: scheduled setpoints, no override"
119,7,2,6.0,11.033627633253213,5.796436087754807,0.0,0.72473635776109,0.6180136701459157,44.13451053301285,25.0,20.0,24.999,-0.0349,1.0,0,"baseline: scheduled setpoints, no override"
120,7,2,6.25,27.833623222323357,15.001265807705359,0.0,4.329807344591199,1.7874123980334091,111.33449288929343,24.0,21.0,24.21,-0.1629,1.0,0,"baseline: scheduled setpoints, no override"
121,7,2,6.5,23.88214642816653,13.638628300249577,0.0,1.7598266628380888,1.7680352597632976,95.52858571266611,24.0,21.0,24.024,-0.215,1.0,0,"baseline: scheduled setpoints, no override"
122,7,2,6.75,25.326514213910084,14.380076455934134,0.0,2.484436246776584,1.7463539401827715,101.30605685564034,24.0,21.0,24.008,-0.2206,1.0,0,"baseline: scheduled setpoints, no override"
123,7,2,7.0,25.501111264755536,14.655612725106074,0.0,2.3835066877897932,1.7463539401827715,102.00444505902215,24.0,21.0,24.01,-0.2171,1.0,1,"baseline: scheduled setpoints, no override"
124,7,2,7.25,42.61715986859072,16.80900591586045,0.0,6.180803387567628,5.239061820548314,170.46863947436287,24.0,21.0,24.075,-0.1739,1.0,1,"baseline: scheduled setpoints, no override"
125,7,2,7.5,43.007457985036055,17.17409659401799,0.0,6.2014171156609255,5.239061820548314,172.02983194014422,24.0,21.0,24.148,-0.1392,1.0,1,"baseline: scheduled setpoints, no override"
126,7,2,7.75,43.26272951069423,17.384650204892385,0.0,6.246135030444707,5.239061820548314,173.0509180427769,24.0,21.0,24.192,-0.1184,1.0,1,"baseline: scheduled setpoints, no override"
127,7,2,8.0,43.57447133590727,17.530859150294976,0.0,6.411667910255154,5.239061820548314,174.29788534362908,24.0,21.0,24.24,-0.0992,1.0,1,"baseline: scheduled setpoints, no override"
128,7,2,8.25,41.22385155470515,17.646983048370608,0.0,6.040575430326135,5.239061820548314,164.8954062188206,24.0,21.0,24.246,-0.0891,1.0,1,"baseline: scheduled setpoints, no override"
129,7,2,8.5,41.24873008164913,17.756768000759998,0.0,5.955669004880737,5.239061820548314,164.9949203265965,24.0,21.0,24.272,-0.076,0.9333,1,"baseline: scheduled setpoints, no override"
130,7,2,8.75,41.599443785867926,17.85822193114695,0.0,6.204928778712575,5.239061820548314,166.3977751434717,24.0,21.0,24.309,-0.0633,0.9333,1,"baseline: scheduled setpoints, no override"
131,7,2,9.0,41.838834311268684,17.959443295487084,0.0,6.343097939773197,5.239061820548314,167.35533724507474,24.0,21.0,24.331,-0.0533,0.9333,1,"baseline: scheduled setpoints, no override"
132,7,2,9.25,41.46749837176883,18.009620679894205,0.0,6.405196352675491,5.239061820548314,165.86999348707533,24.0,21.0,24.333,-0.0489,0.9333,1,"baseline: scheduled setpoints, no override"
133,7,2,9.5,41.711280930123095,18.064019773680517,0.0,6.594579817243433,5.239061820548314,166.84512372049238,24.0,21.0,24.352,-0.042,1.0,1,"baseline: scheduled setpoints, no override"
134,7,2,9.75,41.821335227911945,18.11914120784486,0.0,6.649512680867935,5.239061820548314,167.28534091164778,24.0,21.0,24.381,-0.033,1.0,1,"baseline: scheduled setpoints, no override"
135,7,2,10.0,41.89706689882353,18.174419373362788,0.0,6.6699661862616075,5.239061820548314,167.58826759529413,24.0,21.0,24.41,-0.0239,1.0,1,"baseline: scheduled setpoints, no override"
136,7,2,10.25,42.66136256196841,18.228506664450755,0.0,6.896562821509266,5.239061820548314,170.64545024787364,24.0,21.0,24.444,-0.0142,1.0,1,"baseline: scheduled setpoints, no override"
137,7,2,10.5,42.703048254112126,18.282071245847487,0.0,6.88468393225623,5.239061820548314,170.8121930164485,24.0,21.0,24.456,-0.01,1.0,1,"baseline: scheduled setpoints, no override"
138,7,2,10.75,42.752572300435226,18.336116396452308,0.0,6.880162827974522,5.239061820548314,171.0102892017409,24.0,21.0,24.451,-0.0116,1.0,1,"baseline: scheduled setpoints, no override"
139,7,2,11.0,42.79897614913225,18.389398067892525,0.0,6.87328500523132,5.239061820548314,171.195904596529,24.0,21.0,24.441,-0.015,1.0,1,"baseline: scheduled setpoints, no override"
140,7,2,11.25,43.48498113646715,18.43657997410229,0.0,7.302573124432396,5.239061820548314,173.9399245458686,24.0,21.0,24.462,-0.0128,1.0,1,"baseline: scheduled setpoints, no override"
141,7,2,11.5,43.651733271695264,18.48663966688706,0.0,7.419265566875741,5.239061820548314,174.60693308678105,24.0,21.0,24.476,-0.0105,1.0,1,"baseline: scheduled setpoints, no override"
142,7,2,11.75,43.70490990394285,18.539816299134646,0.0,7.419265566875741,5.239061820548314,174.8196396157714,24.0,21.0,24.48,-0.0108,1.0,1,"baseline: scheduled setpoints, no override"
143,7,2,12.0,43.76020416051613,18.595110555707915,0.0,7.419265566875741,5.239061820548314,175.04081664206453,24.0,21.0,24.493,-0.01,0.9333,1,"baseline: scheduled setpoints, no override"
144,7,2,12.25,43.962776712859885,18.60420826684137,0.0,7.419265566875741,5.239061820548314,175.85110685143954,24.0,21.0,24.483,-0.0123,1.0,1,"baseline: scheduled setpoints, no override"
145,7,2,12.5,43.96766233402008,18.609093888001578,0.0,7.419265566875741,5.239061820548314,175.87064933608033,24.0,21.0,24.49,-0.0124,1.0,1,"baseline: scheduled setpoints, no override"
146,7,2,12.75,43.9720753081782,18.61350686215969,0.0,7.419265566875741,5.239061820548314,175.8883012327128,24.0,21.0,24.508,-0.0083,1.0,1,"baseline: scheduled setpoints, no override"
147,7,2,13.0,43.975984124757915,18.6174156787394,0.0,7.419265566875741,5.239061820548314,175.90393649903166,24.0,21.0,24.529,-0.0007,1.0,1,"baseline: scheduled setpoints, no override"
148,7,2,13.25,43.14230040061781,18.67035349454293,0.0,7.419265566875741,5.239061820548314,172.56920160247125,24.0,21.0,24.539,0.0062,1.0,1,"baseline: scheduled setpoints, no override"
149,7,2,13.5,43.19830128671296,18.726354380638085,0.0,7.419265566875741,5.239061820548314,172.79320514685185,24.0,21.0,24.55,0.0134,1.0,1,"baseline: scheduled setpoints, no override"
150,7,2,13.75,43.25353253575512,18.781585629680237,0.0,7.419265566875741,5.239061820548314,173.01413014302048,24.0,21.0,24.579,0.0249,1.0,1,"baseline: scheduled setpoints, no override"
151,7,2,14.0,43.308107728507565,18.83616082243268,0.0,7.419265566875741,5.239061820548314,173.23243091403026,24.0,21.0,24.614,0.0388,1.0,1,"baseline: scheduled setpoints, no override"
152,7,2,14.25,43.311530019891094,18.839583113816214,0.0,7.419265566875741,5.239061820548314,173.24612007956438,24.0,21.0,24.641,0.052,1.0,1,"baseline: scheduled setpoints, no override"
153,7,2,14.5,43.312323398343224,18.840376492268337,0.0,7.419265566875741,5.239061820548314,173.2492935933729,24.0,21.0,24.677,0.067,1.0,1,"baseline: scheduled setpoints, no override"
154,7,2,14.75,43.31354766852129,18.84160076244641,0.0,7.419265566875741,5.239061820548314,173.25419067408515,24.0,21.0,24.719,0.0821,1.0,1,"baseline: scheduled setpoints, no override"
155,7,2,15.0,43.31498999764311,18.84304309156823,0.0,7.419265566875741,5.239061820548314,173.25995999057244,24.0,21.0,24.76,0.0973,1.0,1,"baseline: scheduled setpoints, no override"
156,7,2,15.25,43.890405546640075,18.69304102432574,0.0,7.419265566875741,5.239061820548314,175.5616221865603,24.0,21.0,24.8,0.1113,1.0,1,"baseline: scheduled setpoints, no override"
157,7,2,15.5,43.74227598229912,18.544911459984785,0.0,7.419265566875741,5.239061820548314,174.96910392919648,24.0,21.0,24.826,0.1219,1.0,1,"baseline: scheduled setpoints, no override"
158,7,2,15.75,43.59584125078838,18.398476728474062,0.0,7.419265566875741,5.239061820548314,174.38336500315353,24.0,21.0,24.827,0.1231,1.0,1,"baseline: scheduled setpoints, no override"
159,7,2,16.0,43.45071100962818,18.25334648731385,0.0,7.419265566875741,5.239061820548314,173.80284403851272,24.0,21.0,24.81,0.1185,1.0,1,"baseline: scheduled setpoints, no override"
160,7,2,16.25,38.4997682743497,18.300725885333254,0.0,7.419265566875741,2.9105899003046205,153.9990730973988,24.0,21.0,24.685,0.0844,1.0,1,"baseline: scheduled setpoints, no override"
161,7,2,16.5,38.5454939429499,18.347831039254675,0.0,7.419265566875741,2.9105899003046205,154.1819757717996,24.0,21.0,24.588,0.0561,1.0,1,"baseline: scheduled setpoints, no override"
162,7,2,16.75,38.59152716540189,18.39386426170666,0.0,7.419265566875741,2.9105899003046205,154.36610866160757,24.0,21.0,24.538,0.0366,1.0,1,"baseline: scheduled setpoints, no override"
163,7,2,17.0,38.63671287644455,18.439049972749324,0.0,7.419265566875741,2.9105899003046205,154.5468515057782,24.0,21.0,24.502,0.0208,1.0,1,"baseline: scheduled setpoints, no override"
164,7,2,17.25,29.140067326712593,17.979097438997666,0.0,4.552077962883293,1.7463539401827715,116.56026930685037,24.0,21.0,24.198,-0.0619,1.0,1,"baseline: scheduled setpoints, no override"
165,7,2,17.5,27.368735087244836,17.379635925868772,0.0,3.380727311574027,1.7463539401827715,109.47494034897935,24.0,21.0,24.073,-0.1177,1.0,1,"baseline: scheduled setpoints, no override"
166,7,2,17.75,26.808215480919515,17.356713325794942,0.0,2.8431303053225414,1.7463539401827715,107.23286192367806,24.0,21.0,24.029,-0.1557,1.0,1,"baseline: scheduled setpoints, no override"
167,7,2,18.0,25.739875150141856,16.715933484268835,0.0,2.415569816070989,1.7463539401827715,102.95950060056742,24.0,21.0,24.006,-0.1831,1.0,1,"baseline: scheduled setpoints, no override"
168,7,2,18.25,23.40925437155131,15.633299864987343,0.0,1.8123199907919838,1.7463539401827715,93.63701748620524,24.0,21.0,24.0,-0.2083,1.0,1,"baseline: scheduled setpoints, no override"
169,7,2,18.5,22.371208204626004,14.679154832515929,0.0,1.7248631933751448,1.7499096031457213,89.48483281850402,24.0,21.0,23.999,-0.2268,1.0,1,"baseline: scheduled setpoints, no override"
170,7,2,18.75,21.363179862976438,13.799029499354596,0.0,1.5793658158672605,1.7675023928239284,85.45271945190575,24.0,21.0,23.999,-0.2461,1.0,1,"baseline: scheduled setpoints, no override"
171,7,2,19.0,20.439814935536436,12.98081049789511,0.0,1.447415983879516,1.794298483826667,81.75925974214574,24.0,21.0,24.0,-0.2636,1.0,0,"baseline: scheduled setpoints, no override"
172,7,2,19.25,19.10328149577973,12.290600062644625,0.0,1.2848805491863822,1.3104990085042956,76.41312598311892,24.0,21.0,24.0,-0.2864,1.0,0,"baseline: scheduled setpoints, no override"
173,7,2,19.5,19.147528531727698,11.557557683663298,0.0,1.1266304397719595,1.4798280673710709,76.59011412691079,24.0,21.0,24.0,-0.314,1.0,0,"baseline: scheduled setpoints, no override"
174,7,2,19.75,18.718765948470825,11.194933925249853,0.0,1.0604166287496573,1.4798280673710709,74.8750637938833,24.0,21.0,24.0,-0.323,1.0,0,"baseline: scheduled setpoints, no override"
175,7,2,20.0,18.426477399362224,10.948938952049009,0.0,1.0141230528419036,1.4798280673710709,73.7059095974489,24.0,21.0,24.0,-0.3304,1.0,0,"baseline: scheduled setpoints, no override"
176,7,2,20.25,17.876025191081585,10.771443765523802,0.0,0.9635346420896533,1.4798280673710709,71.50410076432634,24.0,21.0,24.0,-0.3363,1.0,0,"baseline: scheduled setpoints, no override"
177,7,2,20.5,17.717052837275578,10.646721609140586,0.0,0.9292844446668653,1.4798280673710709,70.86821134910231,24.0,21.0,24.0,-0.3417,1.0,0,"baseline: scheduled setpoints, no override"
178,7,2,20.75,17.599249554354355,10.556018461398248,0.0,0.9021843094879769,1.4798280673710709,70.39699821741742,24.0,21.0,24.0,-0.3466,1.0,0,"baseline: scheduled setpoints, no override"
179,7,2,21.0,17.49839241720287,10.478823175340112,0.0,0.8785224583946287,1.4798280673710709,69.99356966881147,24.0,21.0,24.0,-0.351,1.0,0,"baseline: scheduled setpoints, no override"
180,7,2,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,25.114,-0.143,1.0,0,"baseline: scheduled setpoints, no override"
181,7,2,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.067,0.0717,1.0,0,"baseline: scheduled setpoints, no override"
182,7,2,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.547,0.1982,1.0,0,"baseline: scheduled setpoints, no override"
183,7,2,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.671,0.2492,1.0,0,"baseline: scheduled setpoints, no override"
184,7,2,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,26.693,0.2743,1.0,0,"baseline: scheduled setpoints, no override"
185,7,2,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.734,0.2996,1.0,0,"baseline: scheduled setpoints, no override"
186,7,2,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.795,0.3273,1.0,0,"baseline: scheduled setpoints, no override"
187,7,2,23.0,8.327512660128397,2.932629536652361,0.0,0.3641967341880429,0.3699570168427677,33.31005064051359,26.7,15.6,26.353,0.253,0.9333,0,"baseline: scheduled setpoints, no override"
188,7,2,23.25,7.6032852788294,3.077485459590535,0.0,0.3641967341880429,0.42902242127888573,30.4131411153176,26.7,15.6,25.858,0.1551,0.9333,0,"baseline: scheduled setpoints, no override"
189,7,2,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,26.118,0.1945,0.9333,0,"baseline: scheduled setpoints, no override"
190,7,2,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.507,0.2762,0.9333,0,"baseline: scheduled setpoints, no override"
191,7,2,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.767,0.3393,0.9333,0,"baseline: scheduled setpoints, no override"
192,7,3,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.83,0.3644,0.8667,0,"baseline: scheduled setpoints, no override"
193,7,3,0.5,5.7838292289856446,1.5769880685903754,0.0,0.20615643027470157,0.26813901328740164,23.135316915942578,26.7,15.6,26.573,0.3235,0.8667,0,"baseline: scheduled setpoints, no override"
194,7,3,0.75,5.854263041062507,1.6474218806672365,0.0,0.20615643027470157,0.26813901328740164,23.417052164250027,26.7,15.6,26.32,0.2754,0.8667,0,"baseline: scheduled setpoints, no override"
195,7,3,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.471,0.3012,0.8667,0,"baseline: scheduled setpoints, no override"
196,7,3,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.681,0.3451,0.8667,0,"baseline: scheduled setpoints, no override"
197,7,3,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.817,0.3777,0.8,0,"baseline: scheduled setpoints, no override"
198,7,3,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.843,0.3895,0.7333,0,"baseline: scheduled setpoints, no override"
199,7,3,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.828,0.3924,0.7333,0,"baseline: scheduled setpoints, no override"
200,7,3,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.821,0.3958,0.7333,0,"baseline: scheduled setpoints, no override"
201,7,3,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.828,0.4013,0.6667,0,"baseline: scheduled setpoints, no override"
202,7,3,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.838,0.4073,0.6667,0,"baseline: scheduled setpoints, no override"
203,7,3,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.845,0.4125,0.6667,0,"baseline: scheduled setpoints, no override"
204,7,3,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.85,0.4174,0.6667,0,"baseline: scheduled setpoints, no override"
205,7,3,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.854,0.422,0.6,0,"baseline: scheduled setpoints, no override"
206,7,3,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.858,0.4267,0.5333,0,"baseline: scheduled setpoints, no override"
207,7,3,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.863,0.4315,0.5333,0,"baseline: scheduled setpoints, no override"
208,7,3,4.25,11.139269434587062,6.504191179152905,0.0,0.6343935253135905,0.26813901328740164,44.55707773834825,25.6,17.8,25.706,0.2002,1.0,0,"baseline: scheduled setpoints, no override"
209,7,3,4.5,9.503829364040657,4.961402698981322,0.0,0.5417419349387669,0.26813901328740164,38.01531745616263,25.6,17.8,25.134,0.0485,1.0,0,"baseline: scheduled setpoints, no override"
210,7,3,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.734,0.1305,1.0,0,"baseline: scheduled setpoints, no override"
211,7,3,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,26.377,0.259,1.0,0,"baseline: scheduled setpoints, no override"
212,7,3,5.25,13.571546762499292,7.303480445853051,0.0,0.7965425901976865,0.26813901328740164,54.28618704999717,25.0,20.0,25.164,0.0348,1.0,0,"baseline: scheduled setpoints, no override"
213,7,3,5.5,11.27139695732491,4.786356275539455,0.0,0.5417419349387669,0.7399140336855354,45.08558782929964,25.0,20.0,24.831,-0.0689,1.0,0,"baseline: scheduled setpoints, no override"
214,7,3,5.75,10.127800764941686,4.98892255036991,0.0,0.5434608126901611,0.7009504307978407,40.51120305976674,25.0,20.0,24.949,-0.0706,1.0,0,"baseline: scheduled setpoints, no override"
215,7,3,6.0,10.145395501688224,5.052406962682074,0.0,0.5501551188686548,0.6483835981115128,40.581582006752896,25.0,20.0,24.986,-0.078,1.0,0,"baseline: scheduled setpoints, no override"
216,7,3,6.25,25.361689038503414,14.772121278082682,0.0,2.037717259804985,1.836699427327404,101.44675615401366,24.0,21.0,24.131,-0.2398,1.0,0,"baseline: scheduled setpoints, no override"
217,7,3,6.5,21.164350396796557,11.649008464047258,0.0,1.0116539514541318,1.7880098076674398,84.65740158718623,24.0,21.0,24.011,-0.2914,1.0,0,"baseline: scheduled setpoints, no override"
218,7,3,6.75,22.665559035056948,12.729597070319404,0.0,1.4470056705573715,1.773299822641046,90.66223614022779,24.0,21.0,24.002,-0.3068,1.0,0,"baseline: scheduled setpoints, no override"
219,7,3,7.0,22.194069089486813,12.405939069106012,0.0,1.310125753077623,1.7623543505797303,88.77627635794725,24.0,21.0,24.002,-0.3128,1.0,1,"baseline: scheduled setpoints, no override"
220,7,3,7.25,36.76048495063884,14.695105390933675,0.0,2.416338600903986,5.260731352487931,147.04193980255536,24.0,21.0,23.999,-0.3002,1.0,1,"baseline: scheduled setpoints, no override"
221,7,3,7.5,36.75581658174839,14.720025938807895,0.0,2.4038176164222307,5.239061820548314,147.02326632699356,24.0,21.0,23.999,-0.2982,1.0,1,"baseline: scheduled setpoints, no override"
222,7,3,7.75,36.902286323871635,14.696137959591683,0.0,2.574204088922808,5.239061820548314,147.60914529548654,24.0,21.0,23.999,-0.282,1.0,1,"baseline: scheduled setpoints, no override"
223,7,3,8.0,37.24447339908886,14.848061686519992,0.0,2.7644674372117244,5.239061820548314,148.97789359635544,24.0,21.0,23.999,-0.2652,1.0,1,"baseline: scheduled setpoints, no override"
224,7,3,8.25,35.22138910809265,15.005035629783562,0.0,2.6800604023006898,5.239061820548314,140.8855564323706,24.0,21.0,23.999,-0.2484,1.0,1,"baseline: scheduled setpoints, no override"
225,7,3,8.5,36.033293623492995,15.59421829721577,0.0,2.9027822502688223,5.239061820548314,144.13317449397198,24.0,21.0,23.999,-0.2333,1.0,1,"baseline: scheduled setpoints, no override"
226,7,3,8.75,36.48341414830431,15.977860726565687,0.0,2.9692603457302256,5.239061820548314,145.93365659321725,24.0,21.0,23.999,-0.2294,1.0,1,"baseline: scheduled setpoints, no override"
227,7,3,9.0,36.86686897119505,16.206745629800118,0.0,3.123830265386531,5.239061820548314,147.4674758847802,24.0,21.0,23.999,-0.2256,1.0,1,"baseline: scheduled setpoints, no override"
228,7,3,9.25,35.887241403090876,15.992478136772833,0.0,2.842081927118905,5.239061820548314,143.5489656123635,24.0,21.0,24.029,-0.2183,1.0,1,"baseline: scheduled setpoints, no override"
229,7,3,9.5,36.02907779890862,16.04569414217793,0.0,2.930702317531555,5.239061820548314,144.11631119563447,24.0,21.0,24.034,-0.2153,1.0,1,"baseline: scheduled setpoints, no override"
230,7,3,9.75,36.112324035399254,16.113925718835223,0.0,2.9457169773648904,5.239061820548314,144.44929614159702,24.0,21.0,24.035,-0.2122,1.0,1,"baseline: scheduled setpoints, no override"
231,7,3,10.0,36.227800757387,16.183858649219765,0.0,2.9912607689680937,5.239061820548314,144.911203029548,24.0,21.0,24.036,-0.21,1.0,1,"baseline: scheduled setpoints, no override"
232,7,3,10.25,37.80091059812917,16.75588734557511,0.0,3.508730176545661,5.239061820548314,151.20364239251668,24.0,21.0,24.008,-0.2104,1.0,1,"baseline: scheduled setpoints, no override"
233,7,3,10.5,38.27202549266086,17.081560132881243,0.0,3.6541722837712136,5.239061820548314,153.08810197064344,24.0,21.0,24.001,-0.2076,1.0,1,"baseline: scheduled setpoints, no override"
234,7,3,10.75,38.72888300067417,17.33574980067356,0.0,3.856840123992213,5.239061820548314,154.9155320026967,24.0,21.0,24.001,-0.2071,1.0,1,"baseline: scheduled setpoints, no override"
235,7,3,11.0,39.08363776851925,17.57403077493385,0.0,3.973313917577002,5.239061820548314,156.334551074077,24.0,21.0,24.005,-0.2063,1.0,1,"baseline: scheduled setpoints, no override"
236,7,3,11.25,37.863972762670116,17.393662097218836,0.0,2.7244826275188143,5.239061820548314,151.45589105068046,24.0,21.0,24.083,-0.1962,1.0,1,"baseline: scheduled setpoints, no override"
237,7,3,11.5,37.934130323194125,17.36268413420568,0.0,2.8256181510559775,5.239061820548314,151.7365212927765,24.0,21.0,24.113,-0.1922,1.0,1,"baseline: scheduled setpoints, no override"
238,7,3,11.75,38.00791080669584,17.47773314793985,0.0,2.784349620823516,5.239061820548314,152.03164322678336,24.0,21.0,24.117,-0.1931,1.0,1,"baseline: scheduled setpoints, no override"
239,7,3,12.0,38.08795126476019,17.567466772954678,0.0,2.7746564538730496,5.239061820548314,152.35180505904077,24.0,21.0,24.118,-0.195,1.0,1,"baseline: scheduled setpoints, no override"
240,7,3,12.25,39.87921937872541,18.14250510603465,0.0,3.7974113935479896,5.239061820548314,159.51687751490164,24.0,21.0,24.029,-0.2097,1.0,1,"baseline: scheduled setpoints, no override"
241,7,3,12.5,39.5311514098803,18.12459172236063,0.0,3.4672568083769004,5.239061820548314,158.1246056395212,24.0,21.0,24.003,-0.2174,1.0,1,"baseline: scheduled setpoints, no override"
242,7,3,12.75,39.67585861202859,18.173063812772558,0.0,3.563491920113271,5.239061820548314,158.70343444811436,24.0,21.0,24.001,-0.218,1.0,1,"baseline: scheduled setpoints, no override"
243,7,3,13.0,39.87440215729291,18.170700929170835,0.0,3.7643983489793036,5.239061820548314,159.49760862917165,24.0,21.0,24.003,-0.2141,1.0,1,"baseline: scheduled setpoints, no override"
244,7,3,13.25,38.13267414610559,17.815452673835726,0.0,3.26454013307073,5.239061820548314,152.53069658442237,24.0,21.0,24.032,-0.2062,1.0,1,"baseline: scheduled setpoints, no override"
245,7,3,13.5,38.43346906901442,17.68944306094429,0.0,3.691344668870989,5.239061820548314,153.73387627605769,24.0,21.0,24.036,-0.1976,1.0,1,"baseline: scheduled setpoints, no override"
246,7,3,13.75,38.241209353216966,17.600918126215817,0.0,3.587609887802006,5.239061820548314,152.96483741286787,24.0,21.0,24.036,-0.1975,1.0,1,"baseline: scheduled setpoints, no override"
247,7,3,14.0,37.952622193446416,17.501299864521275,0.0,3.3986409897259993,5.239061820548314,151.81048877378566,24.0,21.0,24.036,-0.1999,1.0,1,"baseline: scheduled setpoints, no override"
248,7,3,14.25,38.303973103567166,17.418012549411436,0.0,3.8332792149565935,5.239061820548314,153.21589241426867,24.0,21.0,24.014,-0.2045,1.0,1,"baseline: scheduled setpoints, no override"
249,7,3,14.5,37.894821534481316,17.317969799381256,0.0,3.5241703959009216,5.239061820548314,151.57928613792527,24.0,21.0,24.004,-0.2112,1.0,1,"baseline: scheduled setpoints, no override"
250,7,3,14.75,37.36600603565095,17.086166653671043,0.0,3.2271580427807636,5.239061820548314,149.4640241426038,24.0,21.0,24.0,-0.2229,1.0,1,"baseline: scheduled setpoints, no override"
251,7,3,15.0,36.73448908167034,16.807560399664244,0.0,2.8742473428069606,5.239061820548314,146.93795632668136,24.0,21.0,23.999,-0.2369,1.0,1,"baseline: scheduled setpoints, no override"
252,7,3,15.25,36.91224884116286,16.37466916029948,0.0,2.759480725424791,5.239061820548314,147.64899536465143,24.0,21.0,23.999,-0.2525,1.0,1,"baseline: scheduled setpoints, no override"
253,7,3,15.5,36.057491635484034,15.714008137135847,0.0,2.565384542909598,5.239061820548314,144.22996654193614,24.0,21.0,23.999,-0.269,1.0,1,"baseline: scheduled setpoints, no override"
254,7,3,15.75,35.4348953009651,15.188855936217895,0.0,2.467940409308617,5.239061820548314,141.7395812038604,24.0,21.0,23.999,-0.2749,1.0,1,"baseline: scheduled setpoints, no override"
255,7,3,16.0,34.907453602931064,14.739863978816892,0.0,2.389490668675594,5.239061820548314,139.62981441172425,24.0,21.0,23.999,-0.2797,1.0,1,"baseline: scheduled setpoints, no override"
256,7,3,16.25,26.91207273442292,12.455753610813053,0.0,1.6765423014691612,2.9105899003046205,107.64829093769168,24.0,21.0,23.999,-0.2932,1.0,1,"baseline: scheduled setpoints, no override"
257,7,3,16.5,25.6103487114387,11.273136823432495,0.0,1.5588145511867177,2.9105899003046205,102.4413948457548,24.0,21.0,23.999,-0.3002,1.0,1,"baseline: scheduled setpoints, no override"
258,7,3,16.75,36.825012401686465,16.88543967084963,0.0,7.150502673082885,2.9212626212390838,147.30004960674586,24.0,21.0,24.132,-0.2416,1.0,1,"baseline: scheduled setpoints, no override"
259,7,3,17.0,30.472874743999995,14.221994654088764,0.0,3.459150246165075,2.9239161365710293,121.89149897599998,24.0,21.0,24.061,-0.2435,1.0,1,"baseline: scheduled setpoints, no override"
260,7,3,17.25,19.22313898237078,11.702177060162043,0.0,0.9030873636500951,1.7553305912233834,76.89255592948312,24.0,21.0,24.003,-0.2779,1.0,1,"baseline: scheduled setpoints, no override"
261,7,3,17.5,19.246349247487306,11.736120113778256,0.0,0.8936386757816897,1.7545685579808854,76.98539698994922,24.0,21.0,23.998,-0.3027,1.0,1,"baseline: scheduled setpoints, no override"
262,7,3,17.75,27.038518298900343,15.162199423777817,0.0,5.257598166089149,1.756699147839974,108.15407319560137,24.0,21.0,24.039,-0.2893,1.0,1,"baseline: scheduled setpoints, no override"
