step,month,day,hour,kwh_total,kwh_cooling,kwh_heating,kwh_fans,kwh_lights,kw_demand,base_cool_sp,base_heat_sp,mean_temp,mean_pmv,pmv_in_band,occupied,policy_reason
263,7,3,18.0,27.12291960492984,15.240344873328738,0.0,5.245249178011929,1.7753030452611376,108.49167841971936,24.0,21.0,24.102,-0.2608,1.0,1,"baseline: scheduled setpoints, no override"
264,7,3,18.25,30.10335514112833,16.904998354985022,0.0,7.166740255429873,1.8143230952267129,120.41342056451332,24.0,21.0,24.145,-0.2215,1.0,1,"baseline: scheduled setpoints, no override"
265,7,3,18.5,26.01761889334569,15.226610355013223,0.0,4.697156590534075,1.8765411736424962,104.07047557338277,24.0,21.0,24.104,-0.2158,1.0,1,"baseline: scheduled setpoints, no override"
266,7,3,18.75,18.504295681400215,11.620344546209648,0.0,0.7261532304114378,1.9404594719381698,74.01718272560086,24.0,21.0,24.004,-0.2595,1.0,1,"baseline: scheduled setpoints, no override"
267,7,3,19.0,22.335017556148877,12.837890768782529,0.0,3.243569498441353,2.0361904263334,89.34007022459551,24.0,21.0,24.087,-0.2649,1.0,0,"baseline: scheduled setpoints, no override"
268,7,3,19.25,20.773329824143808,12.470135280163198,0.0,2.6567381754925132,1.4290468975272963,83.09331929657523,24.0,21.0,24.062,-0.2817,1.0,0,"baseline: scheduled setpoints, no override"
269,7,3,19.5,26.46833464277437,14.813220995218442,0.0,5.191720752532899,1.4798280673710709,105.87333857109748,24.0,21.0,24.098,-0.272,1.0,0,"baseline: scheduled setpoints, no override"
270,7,3,19.75,26.30136889540758,14.651388742258233,0.0,5.186564758678033,1.4798280673710709,105.20547558163032,24.0,21.0,24.101,-0.2655,1.0,0,"baseline: scheduled setpoints, no override"
271,7,3,20.0,26.103577817214934,14.500757297965226,0.0,5.139405124778395,1.4798280673710709,104.41431126885973,24.0,21.0,24.06,-0.2748,1.0,0,"baseline: scheduled setpoints, no override"
272,7,3,20.25,20.671543371051147,11.958321318767513,0.0,2.572175268815507,1.4798280673710709,82.68617348420459,24.0,21.0,24.021,-0.2954,1.0,0,"baseline: scheduled setpoints, no override"
273,7,3,20.5,20.668585549112514,11.947218443524514,0.0,2.5803203221198725,1.4798280673710709,82.67434219645006,24.0,21.0,24.031,-0.3093,1.0,0,"baseline: scheduled setpoints, no override"
274,7,3,20.75,21.350704643563233,12.007408385937474,0.0,3.2022494741576284,1.4798280673710709,85.40281857425293,24.0,21.0,24.042,-0.3129,1.0,0,"baseline: scheduled setpoints, no override"
275,7,3,21.0,15.38022891788582,8.650998907070244,0.0,0.588183227347445,1.4798280673710709,61.52091567154328,24.0,21.0,24.001,-0.3366,1.0,0,"baseline: scheduled setpoints, no override"
276,7,3,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.775,-0.2011,1.0,0,"baseline: scheduled setpoints, no override"
277,7,3,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.48,-0.0499,1.0,0,"baseline: scheduled setpoints, no override"
278,7,3,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.868,0.0453,1.0,0,"baseline: scheduled setpoints, no override"
279,7,3,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.973,0.083,1.0,0,"baseline: scheduled setpoints, no override"
280,7,3,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,25.983,0.0985,1.0,0,"baseline: scheduled setpoints, no override"
281,7,3,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.006,0.114,1.0,0,"baseline: scheduled setpoints, no override"
282,7,3,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.05,0.1331,1.0,0,"baseline: scheduled setpoints, no override"
283,7,3,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.094,0.1524,1.0,0,"baseline: scheduled setpoints, no override"
284,7,3,23.25,3.380300275214156,0.0,0.0,0.0,0.42902242127888573,13.521201100856624,26.7,15.6,26.049,0.1504,1.0,0,"baseline: scheduled setpoints, no override"
285,7,3,23.5,3.2194316745877134,0.0,0.0,0.0,0.26813901328740164,12.877726698350854,26.7,15.6,25.983,0.1424,1.0,0,"baseline: scheduled setpoints, no override"
286,7,3,23.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.942,0.1372,1.0,0,"baseline: scheduled setpoints, no override"
287,7,3,24.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.924,0.1353,1.0,0,"baseline: scheduled setpoints, no override"
288,7,4,0.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.918,0.1371,1.0,0,"baseline: scheduled setpoints, no override"
289,7,4,0.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.915,0.1397,1.0,0,"baseline: scheduled setpoints, no override"
290,7,4,0.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.912,0.1424,1.0,0,"baseline: scheduled setpoints, no override"
291,7,4,1.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.909,0.1453,1.0,0,"baseline: scheduled setpoints, no override"
292,7,4,1.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.909,0.149,1.0,0,"baseline: scheduled setpoints, no override"
293,7,4,1.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.914,0.1532,1.0,0,"baseline: scheduled setpoints, no override"
294,7,4,1.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.92,0.1578,1.0,0,"baseline: scheduled setpoints, no override"
295,7,4,2.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.927,0.1625,1.0,0,"baseline: scheduled setpoints, no override"
296,7,4,2.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.934,0.1676,1.0,0,"baseline: scheduled setpoints, no override"
297,7,4,2.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.942,0.1727,1.0,0,"baseline: scheduled setpoints, no override"
298,7,4,2.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.95,0.1777,1.0,0,"baseline: scheduled setpoints, no override"
299,7,4,3.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.959,0.1826,1.0,0,"baseline: scheduled setpoints, no override"
300,7,4,3.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.967,0.1876,1.0,0,"baseline: scheduled setpoints, no override"
301,7,4,3.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.976,0.1928,1.0,0,"baseline: scheduled setpoints, no override"
302,7,4,3.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.985,0.198,1.0,0,"baseline: scheduled setpoints, no override"
303,7,4,4.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.994,0.2034,1.0,0,"baseline: scheduled setpoints, no override"
304,7,4,4.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.998,0.207,1.0,0,"baseline: scheduled setpoints, no override"
305,7,4,4.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.996,0.2095,1.0,0,"baseline: scheduled setpoints, no override"
306,7,4,4.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.992,0.2114,1.0,0,"baseline: scheduled setpoints, no override"
307,7,4,5.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.988,0.2131,1.0,0,"baseline: scheduled setpoints, no override"
308,7,4,5.25,4.500698645301058,0.0,0.0,0.0,0.26813901328740164,18.00279458120423,26.7,15.6,26.016,0.221,1.0,0,"baseline: scheduled setpoints, no override"
309,7,4,5.5,4.602516648856424,0.0,0.0,0.0,0.3699570168427677,18.410066595425697,26.7,15.6,26.044,0.2294,1.0,0,"baseline: scheduled setpoints, no override"
310,7,4,5.75,3.283282355195339,0.0,0.0,0.0,0.3598155153627407,13.133129420781357,26.7,15.6,26.064,0.239,1.0,0,"baseline: scheduled setpoints, no override"
311,7,4,6.0,3.271692826650959,0.0,0.0,0.0,0.3482291964438547,13.086771306603836,26.7,15.6,26.074,0.2448,1.0,0,"baseline: scheduled setpoints, no override"
312,7,4,6.25,3.263109518246218,0.0,0.0,0.0,0.33964955449568346,13.052438072984872,26.7,15.6,26.093,0.255,1.0,0,"baseline: scheduled setpoints, no override"
313,7,4,6.5,3.254320781417905,0.0,0.0,0.0,0.33086353237371985,13.01728312567162,26.7,15.6,26.126,0.268,1.0,0,"baseline: scheduled setpoints, no override"
314,7,4,6.75,3.2197238641895423,0.0,0.0,0.0,0.29626939489184617,12.878895456758169,26.7,15.6,26.197,0.2986,1.0,0,"baseline: scheduled setpoints, no override"
315,7,4,7.0,3.2158064312719734,0.0,0.0,0.0,0.29236290439682033,12.863225725087894,26.7,15.6,26.321,0.3441,0.9333,1,"baseline: scheduled setpoints, no override"
316,7,4,7.25,3.2145012815065432,0.0,0.0,0.0,0.2910589900304618,12.858005126026173,26.7,15.6,26.471,0.3924,0.8667,1,"baseline: scheduled setpoints, no override"
317,7,4,7.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.622,0.4426,0.7333,1,"baseline: scheduled setpoints, no override"
318,7,4,7.75,8.22414839902968,4.674062025200835,0.0,0.33558550466406534,0.2910589900304618,32.89659359611872,26.7,15.6,26.196,0.3605,0.8,1,"baseline: scheduled setpoints, no override"
319,7,4,8.0,8.324601356285996,4.7745149824571484,0.0,0.33558550466406534,0.2910589900304618,33.29840542514398,26.7,15.6,25.778,0.2579,0.9333,1,"baseline: scheduled setpoints, no override"
320,7,4,8.25,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.088,0.2973,0.8667,1,"baseline: scheduled setpoints, no override"
321,7,4,8.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.497,0.3793,0.8,1,"baseline: scheduled setpoints, no override"
322,7,4,8.75,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.783,0.4538,0.6,1,"baseline: scheduled setpoints, no override"
323,7,4,9.0,7.596401679325371,4.046315305496526,0.0,0.33558550466406534,0.2910589900304618,30.385606717301485,26.7,15.6,26.402,0.3941,0.8,1,"baseline: scheduled setpoints, no override"
324,7,4,9.25,7.685521898817319,4.135435524988473,0.0,0.33558550466406534,0.2910589900304618,30.742087595269275,26.7,15.6,25.988,0.3108,0.8667,1,"baseline: scheduled setpoints, no override"
325,7,4,9.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.343,0.3688,0.8,1,"baseline: scheduled setpoints, no override"
326,7,4,9.75,5.2442648409829555,1.8236075415434747,0.0,0.20615643027470157,0.2910589900304618,20.977059363931822,26.7,15.6,26.575,0.4201,0.6,1,"baseline: scheduled setpoints, no override"
327,7,4,10.0,9.790248539209538,6.034005735105987,0.0,0.5417419349387669,0.2910589900304618,39.16099415683815,26.7,15.6,26.044,0.3211,0.8667,1,"baseline: scheduled setpoints, no override"
328,7,4,10.25,7.453606508660156,3.9035201348313113,0.0,0.33558550466406534,0.2910589900304618,29.814426034640626,26.7,15.6,25.875,0.274,1.0,1,"baseline: scheduled setpoints, no override"
329,7,4,10.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.484,0.3821,0.8,1,"baseline: scheduled setpoints, no override"
330,7,4,10.75,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.098,0.5185,0.2667,1,"baseline: scheduled setpoints, no override"
331,7,4,11.0,9.808434555725992,6.052191751622442,0.0,0.5417419349387669,0.2910589900304618,39.233738222903966,26.7,15.6,26.47,0.4165,0.5333,1,"baseline: scheduled setpoints, no override"
332,7,4,11.25,9.600121574012409,5.84387876990886,0.0,0.5417419349387669,0.2910589900304618,38.400486296049635,26.7,15.6,25.915,0.2979,0.9333,1,"baseline: scheduled setpoints, no override"
333,7,4,11.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.497,0.3904,0.6,1,"baseline: scheduled setpoints, no override"
334,7,4,11.75,7.741801056658787,4.19171468282994,0.0,0.33558550466406534,0.2910589900304618,30.967204226635147,26.7,15.6,26.579,0.4147,0.6,1,"baseline: scheduled setpoints, no override"
335,7,4,12.0,9.429043820178263,5.6728010160747155,0.0,0.5417419349387669,0.2910589900304618,37.71617528071305,26.7,15.6,26.232,0.3417,0.8667,1,"baseline: scheduled setpoints, no override"
336,7,4,12.25,5.255981270986395,1.8353239715469136,0.0,0.20615643027470157,0.2910589900304618,21.02392508394558,26.7,15.6,26.428,0.365,0.6,1,"baseline: scheduled setpoints, no override"
337,7,4,12.5,7.767785016675225,4.217698642846378,0.0,0.33558550466406534,0.2910589900304618,31.0711400667009,26.7,15.6,26.372,0.3515,0.7333,1,"baseline: scheduled setpoints, no override"
338,7,4,12.75,6.72261776006661,3.172531386237763,0.0,0.33558550466406534,0.2910589900304618,26.89047104026644,26.7,15.6,26.42,0.3624,0.8667,1,"baseline: scheduled setpoints, no override"
339,7,4,13.0,5.169377820860159,1.748720521420677,0.0,0.20615643027470157,0.2910589900304618,20.677511283440637,26.7,15.6,26.721,0.4203,0.5333,1,"baseline: scheduled setpoints, no override"
340,7,4,13.25,8.965360422916985,5.198851192000903,0.0,0.5520083617513042,0.2910589900304618,35.86144169166794,26.7,15.6,26.27,0.348,0.6,1,"baseline: scheduled setpoints, no override"
341,7,4,13.5,6.717435529206994,3.167349155378147,0.0,0.33558550466406534,0.2910589900304618,26.869742116827975,26.7,15.6,26.329,0.351,0.7333,1,"baseline: scheduled setpoints, no override"
342,7,4,13.75,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.074,0.4938,0.3333,1,"baseline: scheduled setpoints, no override"
343,7,4,14.0,9.135580823376525,5.338320010459506,0.0,0.5827599437522387,0.2910589900304618,36.5423232935061,26.7,15.6,26.518,0.4146,0.5333,1,"baseline: scheduled setpoints, no override"
344,7,4,14.25,8.772324408794224,5.016081604690678,0.0,0.5417419349387669,0.2910589900304618,35.0892976351769,26.7,15.6,26.229,0.3548,0.6667,1,"baseline: scheduled setpoints, no override"
345,7,4,14.5,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.07,0.514,0.4,1,"baseline: scheduled setpoints, no override"
346,7,4,14.75,9.555340583786553,5.707211925397871,0.0,0.6336277892239005,0.2910589900304618,38.22136233514621,26.7,15.6,26.525,0.4364,0.4,1,"baseline: scheduled setpoints, no override"
347,7,4,15.0,8.87478843011386,5.118545626010313,0.0,0.5417419349387669,0.2910589900304618,35.49915372045544,26.7,15.6,26.298,0.379,0.6,1,"baseline: scheduled setpoints, no override"
348,7,4,15.25,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.144,0.5301,0.4,1,"baseline: scheduled setpoints, no override"
349,7,4,15.5,9.56212132778333,5.713311255698126,0.0,0.6343092029204235,0.2910589900304618,38.24848531113332,26.7,15.6,26.544,0.4356,0.4,1,"baseline: scheduled setpoints, no override"
350,7,4,15.75,8.788306832023697,5.032064027920148,0.0,0.5417419349387669,0.2910589900304618,35.153227328094786,26.7,15.6,26.289,0.3696,0.6667,1,"baseline: scheduled setpoints, no override"
351,7,4,16.0,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.097,0.5111,0.4,1,"baseline: scheduled setpoints, no override"
352,7,4,16.25,9.383608430826444,5.548457341741557,0.0,0.6206502199201069,0.2910589900304618,37.534433723305774,26.7,15.6,26.532,0.4217,0.4667,1,"baseline: scheduled setpoints, no override"
353,7,4,16.5,8.658448275855353,4.902205471751804,0.0,0.5417419349387669,0.2910589900304618,34.63379310342141,26.7,15.6,26.26,0.3497,0.6667,1,"baseline: scheduled setpoints, no override"
354,7,4,16.75,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,27.016,0.4793,0.4,1,"baseline: scheduled setpoints, no override"
355,7,4,17.0,9.050074959622549,5.234298767038184,0.0,0.6012753234195843,0.2910589900304618,36.200299838490196,26.7,15.6,26.506,0.3982,0.6,1,"baseline: scheduled setpoints, no override"
356,7,4,17.25,8.002212020317181,4.76134654527871,0.0,0.5417419349387669,0.3375279477154128,32.008848081268724,26.7,15.6,26.201,0.3208,0.6667,1,"baseline: scheduled setpoints, no override"
357,7,4,17.5,2.603854880734412,0.0,0.0,0.0,0.24224765174848037,10.415419522937649,26.7,15.6,26.897,0.4362,0.4667,1,"baseline: scheduled setpoints, no override"
358,7,4,17.75,8.120849213582606,4.940372519063033,0.0,0.5766456659808168,0.24224765174848037,32.48339685433042,26.7,15.6,26.444,0.3582,0.6667,1,"baseline: scheduled setpoints, no override"
359,7,4,18.0,7.761341448302547,4.615768484825024,0.0,0.5417419349387669,0.24224765174848037,31.045365793210188,26.7,15.6,26.112,0.2715,0.8667,1,"baseline: scheduled setpoints, no override"
360,7,4,18.25,2.6052489946038864,0.0,0.0,0.0,0.24366561781361165,10.420995978415545,26.7,15.6,26.71,0.3614,0.6667,1,"baseline: scheduled setpoints, no override"
361,7,4,18.5,6.114677046900593,3.16744706770187,0.0,0.3382772222166407,0.24736902543913417,24.458708187602372,26.7,15.6,26.614,0.3448,0.8,1,"baseline: scheduled setpoints, no override"
362,7,4,18.75,7.639088616744859,4.482668230177775,0.0,0.5417419349387669,0.2530937935204723,30.556354466979435,26.7,15.6,26.179,0.2484,0.9333,1,"baseline: scheduled setpoints, no override"
363,7,4,19.0,4.363469330591544,1.5309811500390256,0.0,0.20615643027470157,0.2647456597878573,17.453877322366175,26.7,15.6,26.317,0.2543,0.8667,0,"baseline: scheduled setpoints, no override"
364,7,4,19.25,4.417031525391091,1.5922937288856684,0.0,0.17754520075072397,0.2856035895460122,17.668126101564365,26.7,15.6,26.52,0.2863,0.9333,0,"baseline: scheduled setpoints, no override"
365,7,4,19.5,6.65233775986102,2.9205940151868615,0.0,0.33558550466406534,0.26813901328740164,26.60935103944408,26.7,15.6,26.354,0.2451,1.0,0,"baseline: scheduled setpoints, no override"
366,7,4,19.75,4.955303146221924,1.4011089735894204,0.0,0.15804030391334134,0.26813901328740164,19.821212584887697,26.7,15.6,26.407,0.245,1.0,0,"baseline: scheduled setpoints, no override"
367,7,4,20.0,5.039225939338885,1.4369156403450214,0.0,0.20615643027470157,0.26813901328740164,20.15690375735554,26.7,15.6,26.502,0.259,0.8667,0,"baseline: scheduled setpoints, no override"
368,7,4,20.25,6.759478499839941,2.9796230000953527,0.0,0.38370163102542554,0.26813901328740164,27.037913999359763,26.7,15.6,26.208,0.205,1.0,0,"baseline: scheduled setpoints, no override"
369,7,4,20.5,6.572745160038784,2.8410057866555576,0.0,0.33558550466406534,0.26813901328740164,26.290980640155137,26.7,15.6,25.959,0.1487,1.0,0,"baseline: scheduled setpoints, no override"
370,7,4,20.75,4.930172537067974,1.3759783644354708,0.0,0.15804030391334134,0.26813901328740164,19.720690148271895,26.7,15.6,26.112,0.1644,1.0,0,"baseline: scheduled setpoints, no override"
371,7,4,21.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.57,0.2488,0.9333,0,"baseline: scheduled setpoints, no override"
372,7,4,21.25,4.995733374793117,1.422034305323232,0.0,0.17754520075072397,0.26813901328740164,19.982933499172468,26.7,15.6,26.596,0.2625,1.0,0,"baseline: scheduled setpoints, no override"
373,7,4,21.5,5.035407361458703,1.4617082919888176,0.0,0.17754520075072397,0.26813901328740164,20.141629445834813,26.7,15.6,26.482,0.2442,1.0,0,"baseline: scheduled setpoints, no override"
374,7,4,21.75,4.874751236468962,1.3205570638364585,0.0,0.15804030391334134,0.26813901328740164,19.499004945875846,26.7,15.6,26.371,0.2211,1.0,0,"baseline: scheduled setpoints, no override"
375,7,4,22.0,4.916528296502611,1.362334123870107,0.0,0.15804030391334134,0.26813901328740164,19.666113186010445,26.7,15.6,26.33,0.2144,1.0,0,"baseline: scheduled setpoints, no override"
376,7,4,22.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.569,0.2594,0.9333,0,"baseline: scheduled setpoints, no override"
377,7,4,22.5,5.632622403145472,2.0589233336755863,0.0,0.17754520075072397,0.26813901328740164,22.53048961258189,26.7,15.6,26.491,0.2524,1.0,0,"baseline: scheduled setpoints, no override"
378,7,4,22.75,5.674425944885191,2.1007268754153055,0.0,0.17754520075072397,0.26813901328740164,22.697703779540763,26.7,15.6,26.351,0.2275,1.0,0,"baseline: scheduled setpoints, no override"
379,7,4,23.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.504,0.2516,1.0,0,"baseline: scheduled setpoints, no override"
380,7,4,23.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.707,0.2958,1.0,0,"baseline: scheduled setpoints, no override"
381,7,4,23.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.83,0.3269,1.0,0,"baseline: scheduled setpoints, no override"
382,7,4,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.868,0.3406,1.0,0,"baseline: scheduled setpoints, no override"
383,7,4,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.868,0.3461,1.0,0,"baseline: scheduled setpoints, no override"
384,7,5,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.861,0.3483,1.0,0,"baseline: scheduled setpoints, no override"
385,7,5,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.855,0.3499,1.0,0,"baseline: scheduled setpoints, no override"
386,7,5,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.849,0.3509,1.0,0,"baseline: scheduled setpoints, no override"
387,7,5,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.841,0.3509,1.0,0,"baseline: scheduled setpoints, no override"
388,7,5,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.836,0.3525,1.0,0,"baseline: scheduled setpoints, no override"
389,7,5,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.837,0.3549,1.0,0,"baseline: scheduled setpoints, no override"
390,7,5,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.84,0.3578,1.0,0,"baseline: scheduled setpoints, no override"
391,7,5,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.843,0.3609,0.9333,0,"baseline: scheduled setpoints, no override"
392,7,5,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.84,0.3619,0.9333,0,"baseline: scheduled setpoints, no override"
393,7,5,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.831,0.3617,1.0,0,"baseline: scheduled setpoints, no override"
394,7,5,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.82,0.3608,1.0,0,"baseline: scheduled setpoints, no override"
395,7,5,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.808,0.3597,1.0,0,"baseline: scheduled setpoints, no override"
396,7,5,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.796,0.359,1.0,0,"baseline: scheduled setpoints, no override"
397,7,5,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.784,0.3584,1.0,0,"baseline: scheduled setpoints, no override"
398,7,5,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.772,0.3578,1.0,0,"baseline: scheduled setpoints, no override"
399,7,5,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.76,0.3573,1.0,0,"baseline: scheduled setpoints, no override"
400,7,5,4.25,12.452563751611152,7.8124349117082454,0.0,0.6394441097823378,0.26813901328740164,49.810255006444606,25.6,17.8,25.666,0.1466,1.0,0,"baseline: scheduled setpoints, no override"
401,7,5,4.5,9.979136870241076,5.4367102051817415,0.0,0.5417419349387669,0.26813901328740164,39.916547480964304,25.6,17.8,25.099,0.0061,1.0,0,"baseline: scheduled setpoints, no override"
402,7,5,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.671,0.0866,1.0,0,"baseline: scheduled setpoints, no override"
403,7,5,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,26.277,0.206,1.0,0,"baseline: scheduled setpoints, no override"
404,7,5,5.25,16.08337917975739,9.756503290636953,0.0,0.8553521626718831,0.26813901328740164,64.33351671902956,25.0,20.0,25.144,0.0001,1.0,0,"baseline: scheduled setpoints, no override"
405,7,5,5.5,11.799940918058702,5.314900236273247,0.0,0.5417419349387669,0.7399140336855354,47.19976367223481,25.0,20.0,24.793,-0.1012,1.0,0,"baseline: scheduled setpoints, no override"
406,7,5,5.75,10.864581652310605,5.725843740753655,0.0,0.5417419349387669,0.7025290055344059,43.45832660924242,25.0,20.0,24.92,-0.0944,1.0,0,"baseline: scheduled setpoints, no override"
407,7,5,6.0,11.153691935399612,6.0480675166700735,0.0,0.5502262765164678,0.6609476255198717,44.61476774159845,25.0,20.0,24.963,-0.0955,1.0,0,"baseline: scheduled setpoints, no override"
408,7,5,6.25,26.753969651875007,15.142425204899885,0.0,3.0342347911811505,1.8621530373779485,107.01587860750003,24.0,21.0,24.145,-0.246,1.0,0,"baseline: scheduled setpoints, no override"
409,7,5,6.5,20.220723551018374,10.814585930276907,0.0,0.8972903558311757,1.7931577424493177,80.8828942040735,24.0,21.0,24.011,-0.3001,1.0,0,"baseline: scheduled setpoints, no override"
410,7,5,6.75,22.897356568464026,13.127647490005277,0.0,1.2988439977252966,1.7552063150649508,91.5894262738561,24.0,21.0,24.0,-0.3064,1.0,0,"baseline: scheduled setpoints, no override"
411,7,5,7.0,22.806856977888245,13.099504561276792,0.0,1.245356621106313,1.7463539401827715,91.22742791155298,24.0,21.0,23.999,-0.3066,1.0,1,"baseline: scheduled setpoints, no override"
412,7,5,7.25,43.995895528700586,16.94927939666221,0.0,7.419265566875741,5.239061820548314,175.98358211480235,24.0,21.0,24.24,-0.2032,1.0,1,"baseline: scheduled setpoints, no override"
413,7,5,7.5,37.1662945439758,14.636827349134483,0.0,2.8975229194841785,5.239061820548314,148.6651781759032,24.0,21.0,24.031,-0.2175,1.0,1,"baseline: scheduled setpoints, no override"
414,7,5,7.75,35.33091314537403,13.339363324610545,0.0,2.3596055454063447,5.239061820548314,141.32365258149613,24.0,21.0,24.002,-0.2408,1.0,1,"baseline: scheduled setpoints, no override"
415,7,5,8.0,37.595740539382454,14.9747559126794,0.0,2.9890403513459196,5.239061820548314,150.38296215752982,24.0,21.0,23.998,-0.2524,1.0,1,"baseline: scheduled setpoints, no override"
416,7,5,8.25,34.776361786748105,14.639659889245475,0.0,2.6004088214942263,5.239061820548314,139.10544714699242,24.0,21.0,23.998,-0.2579,1.0,1,"baseline: scheduled setpoints, no override"
417,7,5,8.5,34.69211660909519,14.479324004717965,0.0,2.6764995283688267,5.239061820548314,138.76846643638075,24.0,21.0,23.999,-0.2573,1.0,1,"baseline: scheduled setpoints, no override"
418,7,5,8.75,34.622638166472406,14.374364513621629,0.0,2.71198057684238,5.239061820548314,138.49055266588962,24.0,21.0,23.999,-0.254,1.0,1,"baseline: scheduled setpoints, no override"
419,7,5,9.0,34.712589016494626,14.421679791412439,0.0,2.7546161490737817,5.239061820548314,138.8503560659785,24.0,21.0,23.999,-0.2505,1.0,1,"baseline: scheduled setpoints, no override"
420,7,5,9.25,34.02520500765046,14.307467963094545,0.0,2.6650557053567794,5.239061820548314,136.10082003060185,24.0,21.0,24.031,-0.24,1.0,1,"baseline: scheduled setpoints, no override"
421,7,5,9.5,34.401854966907486,14.592075019429275,0.0,2.7570986082790734,5.239061820548314,137.60741986762994,24.0,21.0,24.035,-0.2348,1.0,1,"baseline: scheduled setpoints, no override"
422,7,5,9.75,34.77980011259548,14.909083721347562,0.0,2.818035052048779,5.239061820548314,139.11920045038192,24.0,21.0,24.036,-0.2275,1.0,1,"baseline: scheduled setpoints, no override"
423,7,5,10.0,35.22977611269372,15.262873745705102,0.0,2.9142210277894853,5.239061820548314,140.91910445077488,24.0,21.0,24.036,-0.2206,1.0,1,"baseline: scheduled setpoints, no override"
424,7,5,10.25,36.61986917087027,15.923833876050274,0.0,3.1597422188115947,5.239061820548314,146.47947668348107,24.0,21.0,24.007,-0.2195,1.0,1,"baseline: scheduled setpoints, no override"
425,7,5,10.5,37.05694554158262,16.201187304971416,0.0,3.319465160602809,5.239061820548314,148.22778216633048,24.0,21.0,24.0,-0.215,1.0,1,"baseline: scheduled setpoints, no override"
426,7,5,10.75,37.47271861066259,16.40139516304643,0.0,3.535030371607762,5.239061820548314,149.89087444265036,24.0,21.0,23.999,-0.2121,1.0,1,"baseline: scheduled setpoints, no override"
427,7,5,11.0,37.78221942586417,16.584544312314314,0.0,3.661382037541451,5.239061820548314,151.12887770345668,24.0,21.0,23.999,-0.2093,1.0,1,"baseline: scheduled setpoints, no override"
428,7,5,11.25,36.803860463717555,16.188762174813075,0.0,2.8692702509720136,5.239061820548314,147.21544185487022,24.0,21.0,24.066,-0.1964,1.0,1,"baseline: scheduled setpoints, no override"
429,7,5,11.5,36.95122906067723,16.200277357698248,0.0,3.005123665046508,5.239061820548314,147.8049162427089,24.0,21.0,24.089,-0.1892,1.0,1,"baseline: scheduled setpoints, no override"
430,7,5,11.75,36.94327888901505,16.236935680344786,0.0,2.9605151707377897,5.239061820548314,147.7731155560602,24.0,21.0,24.093,-0.1896,1.0,1,"baseline: scheduled setpoints, no override"
431,7,5,12.0,36.94694287333921,16.249072768591,0.0,2.952042066815748,5.239061820548314,147.78777149335684,24.0,21.0,24.095,-0.1915,1.0,1,"baseline: scheduled setpoints, no override"
432,7,5,12.25,38.875729269725205,17.25030207644261,0.0,3.6861243141398274,5.239061820548314,155.50291707890082,24.0,21.0,24.02,-0.205,1.0,1,"baseline: scheduled setpoints, no override"
433,7,5,12.5,38.92986307814949,17.464752604517997,0.0,3.525807594488725,5.239061820548314,155.71945231259795,24.0,21.0,24.002,-0.212,1.0,1,"baseline: scheduled setpoints, no override"
434,7,5,12.75,39.38508749223948,17.72297229951603,0.0,3.7228123135806825,5.239061820548314,157.5403499689579,24.0,21.0,24.003,-0.2116,1.0,1,"baseline: scheduled setpoints, no override"
435,7,5,13.0,39.800762754902514,17.882429387689026,0.0,3.979030488070724,5.239061820548314,159.20305101961006,24.0,21.0,24.011,-0.2054,1.0,1,"baseline: scheduled setpoints, no override"
436,7,5,13.25,38.37762571153113,17.66809866341796,0.0,3.6568457089140325,5.239061820548314,153.51050284612452,24.0,21.0,24.034,-0.1972,1.0,1,"baseline: scheduled setpoints, no override"
437,7,5,13.5,38.506959603634556,17.650528951022505,0.0,3.803749313412912,5.239061820548314,154.02783841453822,24.0,21.0,24.036,-0.1952,1.0,1,"baseline: scheduled setpoints, no override"
438,7,5,13.75,38.79351941076001,17.702145321112713,0.0,4.038692750448155,5.239061820548314,155.17407764304005,24.0,21.0,24.04,-0.1891,1.0,1,"baseline: scheduled setpoints, no override"
439,7,5,14.0,39.03227684640789,17.752248556985414,0.0,4.227346950223332,5.239061820548314,156.12910738563156,24.0,21.0,24.043,-0.185,1.0,1,"baseline: scheduled setpoints, no override"
440,7,5,14.25,39.58911727887391,17.758147674223945,0.0,4.778288265450827,5.239061820548314,158.35646911549563,24.0,21.0,24.037,-0.1813,1.0,1,"baseline: scheduled setpoints, no override"
441,7,5,14.5,39.65993320935588,17.775020731802243,0.0,4.832231138354495,5.239061820548314,158.6397328374235,24.0,21.0,24.044,-0.1763,1.0,1,"baseline: scheduled setpoints, no override"
442,7,5,14.75,39.81317458211139,17.765402462252084,0.0,4.995090780660162,5.239061820548314,159.25269832844555,24.0,21.0,24.047,-0.1762,1.0,1,"baseline: scheduled setpoints, no override"
443,7,5,15.0,39.89646259883079,17.751620195655764,0.0,5.092161063975884,5.239061820548314,159.58585039532315,24.0,21.0,24.047,-0.1784,1.0,1,"baseline: scheduled setpoints, no override"
444,7,5,15.25,40.2534801096872,17.671644457311306,0.0,4.803736696937325,5.239061820548314,161.0139204387488,24.0,21.0,24.032,-0.1867,1.0,1,"baseline: scheduled setpoints, no override"
445,7,5,15.5,39.48947427241663,17.444351982655686,0.0,4.267023334322364,5.239061820548314,157.95789708966652,24.0,21.0,24.019,-0.1972,1.0,1,"baseline: scheduled setpoints, no override"
446,7,5,15.75,38.55315804719589,17.153874530282092,0.0,3.6211845614752156,5.239061820548314,154.21263218878357,24.0,21.0,24.005,-0.2139,1.0,1,"baseline: scheduled setpoints, no override"
447,7,5,16.0,37.48020283271754,16.666094173568293,0.0,3.036009703710656,5.239061820548314,149.92081133087015,24.0,21.0,23.999,-0.2307,1.0,1,"baseline: scheduled setpoints, no override"
448,7,5,16.25,29.038756731285314,14.257438069537486,0.0,2.001541839607124,2.9105899003046205,116.15502692514126,24.0,21.0,24.02,-0.2517,1.0,1,"baseline: scheduled setpoints, no override"
449,7,5,16.5,27.75699687121518,13.100345818961806,0.0,1.8782537154338848,2.9105899003046205,111.02798748486072,24.0,21.0,24.018,-0.2716,1.0,1,"baseline: scheduled setpoints, no override"
450,7,5,16.75,26.82554793574498,12.278540270276276,0.0,1.76861032864922,2.9105899003046205,107.30219174297991,24.0,21.0,24.002,-0.288,1.0,1,"baseline: scheduled setpoints, no override"
451,7,5,17.0,25.853735636820762,11.441224185900609,0.0,1.6341141141006714,2.9105899003046205,103.41494254728305,24.0,21.0,23.999,-0.3012,1.0,1,"baseline: scheduled setpoints, no override"
452,7,5,17.25,16.915678956231393,9.25946098614367,0.0,1.0343917780358614,1.759288207402995,67.66271582492557,24.0,21.0,23.999,-0.321,1.0,1,"baseline: scheduled setpoints, no override"
453,7,5,17.5,19.446438383296055,11.834991914008754,0.0,0.9644415785395242,1.7849812314533993,77.78575353318422,24.0,21.0,23.999,-0.3357,1.0,1,"baseline: scheduled setpoints, no override"
454,7,5,17.75,18.348377693059984,10.782891541708944,0.0,0.9095168377604349,1.7939342310894957,73.39351077223994,24.0,21.0,24.0,-0.3458,1.0,1,"baseline: scheduled setpoints, no override"
455,7,5,18.0,17.44394964796202,9.916652718671129,0.0,0.862665916302529,1.802591949366455,69.77579859184809,24.0,21.0,24.0,-0.3542,1.0,1,"baseline: scheduled setpoints, no override"
456,7,5,18.25,16.061177372646874,9.227036997986668,0.0,0.8062795006403365,1.8105553132367904,64.2447094905875,24.0,21.0,24.0,-0.3618,1.0,1,"baseline: scheduled setpoints, no override"
457,7,5,18.5,15.588974982501059,8.74322836144529,0.0,0.775422036093557,1.8530154852819178,62.355899930004234,24.0,21.0,24.0,-0.3695,1.0,1,"baseline: scheduled setpoints, no override"
458,7,5,18.75,15.19414827355764,8.294590030256774,0.0,0.7488170869426409,1.9334131834460464,60.77659309423056,24.0,21.0,24.0,-0.3779,1.0,1,"baseline: scheduled setpoints, no override"
459,7,5,19.0,14.8321307978094,7.864020389900495,0.0,0.7246425827983641,2.0261040973435875,59.3285231912376,24.0,21.0,24.0,-0.3859,1.0,0,"baseline: scheduled setpoints, no override"
460,7,5,19.25,14.079911307366018,7.744790929253713,0.0,0.6958389735682406,1.4218764244862683,56.31964522946407,24.0,21.0,24.0,-0.3937,1.0,0,"baseline: scheduled setpoints, no override"
461,7,5,19.5,14.861931271828148,7.725013860693416,0.0,0.6735276923253334,1.4798280673710709,59.44772508731259,24.0,21.0,24.0,-0.402,1.0,0,"baseline: scheduled setpoints, no override"
462,7,5,19.75,14.819917475229035,7.698570261032041,0.0,0.6579318197256795,1.4798280673710709,59.27966990091614,24.0,21.0,24.0,-0.4073,1.0,0,"baseline: scheduled setpoints, no override"
463,7,5,20.0,14.801186384507261,7.692607016705872,0.0,0.645163973330074,1.4798280673710709,59.204745538029044,24.0,21.0,24.0,-0.4119,1.0,0,"baseline: scheduled setpoints, no override"
464,7,5,20.25,14.223726574534462,7.457660694599092,0.0,0.62501909646724,1.4798280673710709,56.89490629813785,24.0,21.0,24.0,-0.4164,1.0,0,"baseline: scheduled setpoints, no override"
465,7,5,20.5,14.007942063977563,7.254519364312428,0.0,0.6123759161970024,1.4798280673710709,56.03176825591025,24.0,21.0,24.0,-0.4204,1.0,0,"baseline: scheduled setpoints, no override"
466,7,5,20.75,13.883275491302873,7.139536869303835,0.0,0.6026918385309081,1.4798280673710709,55.53310196521149,24.0,21.0,24.0,-0.4239,1.0,0,"baseline: scheduled setpoints, no override"
467,7,5,21.0,13.76662114006177,7.031770482703895,0.0,0.593803873889744,1.4798280673710709,55.06648456024708,24.0,21.0,24.0,-0.4273,1.0,0,"baseline: scheduled setpoints, no override"
468,7,5,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.743,-0.2886,1.0,0,"baseline: scheduled setpoints, no override"
469,7,5,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.406,-0.1446,1.0,0,"baseline: scheduled setpoints, no override"
470,7,5,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.762,-0.0567,1.0,0,"baseline: scheduled setpoints, no override"
471,7,5,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.873,-0.02,1.0,0,"baseline: scheduled setpoints, no override"
472,7,5,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,25.891,-0.0063,1.0,0,"baseline: scheduled setpoints, no override"
473,7,5,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.907,0.0051,1.0,0,"baseline: scheduled setpoints, no override"
474,7,5,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.934,0.018,1.0,0,"baseline: scheduled setpoints, no override"
475,7,5,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.959,0.0306,1.0,0,"baseline: scheduled setpoints, no override"
476,7,5,23.25,4.161603085050822,0.0,0.0,0.0,0.42902242127888573,16.646412340203288,26.7,15.6,25.942,0.0337,1.0,0,"baseline: scheduled setpoints, no override"
477,7,5,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,25.917,0.0338,1.0,0,"baseline: scheduled setpoints, no override"
478,7,5,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.909,0.0363,1.0,0,"baseline: scheduled setpoints, no override"
479,7,5,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.916,0.0412,1.0,0,"baseline: scheduled setpoints, no override"
480,7,6,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.922,0.045,1.0,0,"baseline: scheduled setpoints, no override"
481,7,6,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.922,0.0474,1.0,0,"baseline: scheduled setpoints, no override"
482,7,6,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.918,0.0487,1.0,0,"baseline: scheduled setpoints, no override"
483,7,6,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.912,0.0493,1.0,0,"baseline: scheduled setpoints, no override"
484,7,6,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.905,0.0497,1.0,0,"baseline: scheduled setpoints, no override"
485,7,6,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.895,0.0497,1.0,0,"baseline: scheduled setpoints, no override"
486,7,6,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.884,0.0495,1.0,0,"baseline: scheduled setpoints, no override"
487,7,6,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.872,0.0492,1.0,0,"baseline: scheduled setpoints, no override"
488,7,6,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.859,0.0486,1.0,0,"baseline: scheduled setpoints, no override"
489,7,6,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.846,0.0478,1.0,0,"baseline: scheduled setpoints, no override"
490,7,6,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.832,0.0469,1.0,0,"baseline: scheduled setpoints, no override"
491,7,6,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.818,0.0459,1.0,0,"baseline: scheduled setpoints, no override"
492,7,6,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.807,0.0459,1.0,0,"baseline: scheduled setpoints, no override"
493,7,6,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.799,0.0463,1.0,0,"baseline: scheduled setpoints, no override"
494,7,6,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.793,0.0467,1.0,0,"baseline: scheduled setpoints, no override"
495,7,6,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.787,0.0469,1.0,0,"baseline: scheduled setpoints, no override"
496,7,6,4.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.78,0.0467,1.0,0,"baseline: scheduled setpoints, no override"
497,7,6,4.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.772,0.0463,1.0,0,"baseline: scheduled setpoints, no override"
498,7,6,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.764,0.046,1.0,0,"baseline: scheduled setpoints, no override"
499,7,6,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.756,0.0457,1.0,0,"baseline: scheduled setpoints, no override"
500,7,6,5.25,10.77027437608646,4.757008714699136,0.0,0.5417419349387669,0.26813901328740164,43.08109750434584,26.7,15.6,25.05,-0.0902,1.0,0,"baseline: scheduled setpoints, no override"
501,7,6,5.5,11.477842867438225,4.9928021856527725,0.0,0.5417419349387669,0.7399140336855354,45.9113714697529,25.0,20.0,24.493,-0.217,1.0,0,"baseline: scheduled setpoints, no override"
502,7,6,5.75,10.025390499336885,4.904342094540223,0.0,0.5417419349387669,0.684839498774118,40.10156199734754,25.0,20.0,24.407,-0.2502,1.0,0,"baseline: scheduled setpoints, no override"
503,7,6,6.0,9.911289063191033,4.850295421731826,0.0,0.5417419349387669,0.6248089737304264,39.64515625276413,25.0,20.0,24.514,-0.2382,1.0,0,"baseline: scheduled setpoints, no override"
504,7,6,6.25,20.14271320881639,10.577025881869965,0.0,1.0524357040146675,1.7981109526864767,80.57085283526555,24.0,21.0,24.041,-0.3268,1.0,0,"baseline: scheduled setpoints, no override"
505,7,6,6.5,17.25763408449899,8.072630462289212,0.0,0.6977147137409709,1.7716279353534492,69.03053633799595,24.0,21.0,23.986,-0.3527,1.0,0,"baseline: scheduled setpoints, no override"
506,7,6,6.75,18.957458310331486,9.622318609413592,0.0,0.865787150933684,1.7537033782071876,75.82983324132594,24.0,21.0,23.989,-0.3589,1.0,0,"baseline: scheduled setpoints, no override"
507,7,6,7.0,18.836354389869918,9.545835749318071,0.0,0.8285235146111071,1.7463539401827715,75.34541755947967,24.0,21.0,23.996,-0.3601,1.0,1,"baseline: scheduled setpoints, no override"
508,7,6,7.25,37.62704801143947,14.533388473044036,0.0,3.4663089732327936,5.239061820548314,150.50819204575788,24.0,21.0,24.015,-0.3312,1.0,1,"baseline: scheduled setpoints, no override"
509,7,6,7.5,40.44567890189361,15.502755610617,0.0,5.310979015919466,5.239061820548314,161.78271560757443,24.0,21.0,24.045,-0.3024,1.0,1,"baseline: scheduled setpoints, no override"
510,7,6,7.75,33.01234628287074,11.630834009752496,0.0,1.749567997761106,5.239061820548314,132.04938513148295,24.0,21.0,24.005,-0.2938,1.0,1,"baseline: scheduled setpoints, no override"
511,7,6,8.0,33.37853681329693,11.773211681406613,0.0,1.9733808565331823,5.239061820548314,133.51414725318773,24.0,21.0,23.999,-0.2881,1.0,1,"baseline: scheduled setpoints, no override"
512,7,6,8.25,31.725301138536203,12.20118372048504,0.0,1.9878243420427637,5.239061820548314,126.90120455414481,24.0,21.0,23.998,-0.2847,1.0,1,"baseline: scheduled setpoints, no override"
513,7,6,8.5,32.24956802904212,12.606968869304104,0.0,2.106306083729619,5.239061820548314,128.9982721161685,24.0,21.0,23.998,-0.2778,1.0,1,"baseline: scheduled setpoints, no override"
514,7,6,8.75,32.43033970031864,12.687244270731094,0.0,2.206802353579143,5.239061820548314,129.72135880127456,24.0,21.0,23.998,-0.2714,1.0,1,"baseline: scheduled setpoints, no override"
515,7,6,9.0,32.54303289108247,12.718627895770783,0.0,2.2881119193032795,5.239061820548314,130.17213156432987,24.0,21.0,23.999,-0.266,1.0,1,"baseline: scheduled setpoints, no override"
516,7,6,9.25,31.913930346838626,12.629536411570895,0.0,2.231712596068593,5.239061820548314,127.6557213873545,24.0,21.0,24.029,-0.2557,1.0,1,"baseline: scheduled setpoints, no override"
517,7,6,9.5,32.31897631458503,12.934326044145578,0.0,2.3319689312403136,5.239061820548314,129.27590525834012,24.0,21.0,24.034,-0.2482,1.0,1,"baseline: scheduled setpoints, no override"
518,7,6,9.75,32.49788627982072,13.12766932403053,0.0,2.3175356165910466,5.239061820548314,129.99154511928288,24.0,21.0,24.036,-0.2491,1.0,1,"baseline: scheduled setpoints, no override"
519,7,6,10.0,32.66237798409771,13.30268167240387,0.0,2.307014972494701,5.239061820548314,130.64951193639084,24.0,21.0,24.036,-0.2516,1.0,1,"baseline: scheduled setpoints, no override"
520,7,6,10.25,33.63293909580251,13.682980740885522,0.0,2.413665278908594,5.239061820548314,134.53175638321005,24.0,21.0,24.007,-0.2591,1.0,1,"baseline: scheduled setpoints, no override"
521,7,6,10.5,33.655713318958526,13.754969498011123,0.0,2.364450744939005,5.239061820548314,134.6228532758341,24.0,21.0,24.0,-0.2642,1.0,1,"baseline: scheduled setpoints, no override"
522,7,6,10.75,33.89919576370908,13.952265831060462,0.0,2.410636856640215,5.239061820548314,135.59678305483632,24.0,21.0,23.999,-0.2617,1.0,1,"baseline: scheduled setpoints, no override"
523,7,6,11.0,34.100605629575604,14.136737481758406,0.0,2.4275750718088,5.239061820548314,136.40242251830242,24.0,21.0,23.999,-0.2606,1.0,1,"baseline: scheduled setpoints, no override"
524,7,6,11.25,33.945575636682534,13.96794211821407,0.0,2.2318054805360004,5.239061820548314,135.78230254673014,24.0,21.0,24.048,-0.2503,1.0,1,"baseline: scheduled setpoints, no override"
525,7,6,11.5,34.328093349382485,14.29690429400279,0.0,2.2853610174472268,5.239061820548314,137.31237339752994,24.0,21.0,24.066,-0.243,1.0,1,"baseline: scheduled setpoints, no override"
526,7,6,11.75,34.49964258516578,14.511439352287056,0.0,2.242375194946262,5.239061820548314,137.99857034066312,24.0,21.0,24.075,-0.245,1.0,1,"baseline: scheduled setpoints, no override"
527,7,6,12.0,34.67775871463719,14.721592092945098,0.0,2.2103385837596274,5.239061820548314,138.71103485854877,24.0,21.0,24.082,-0.2482,1.0,1,"baseline: scheduled setpoints, no override"
528,7,6,12.25,35.943559706288944,15.509494693609351,0.0,2.4947621335368155,5.239061820548314,143.77423882515578,24.0,21.0,24.012,-0.2636,1.0,1,"baseline: scheduled setpoints, no override"
529,7,6,12.5,35.833277972060955,15.517521755103575,0.0,2.3764533378146058,5.239061820548314,143.33311188824382,24.0,21.0,24.001,-0.2717,1.0,1,"baseline: scheduled setpoints, no override"
530,7,6,12.75,36.12902052120554,15.741159021489338,0.0,2.4485586205734338,5.239061820548314,144.51608208482216,24.0,21.0,23.999,-0.2714,1.0,1,"baseline: scheduled setpoints, no override"
531,7,6,13.0,36.40386990839624,15.980828607016047,0.0,2.4837384222374244,5.239061820548314,145.61547963358495,24.0,21.0,23.999,-0.2676,1.0,1,"baseline: scheduled setpoints, no override"
532,7,6,13.25,35.089258587018236,15.67352261026141,0.0,2.3630546375576817,5.239061820548314,140.35703434807294,24.0,21.0,24.032,-0.2575,1.0,1,"baseline: scheduled setpoints, no override"
533,7,6,13.5,35.42695133724936,15.899826276087573,0.0,2.4744437219626487,5.239061820548314,141.70780534899745,24.0,21.0,24.035,-0.2484,1.0,1,"baseline: scheduled setpoints, no override"
534,7,6,13.75,35.55652505515615,15.964892643665133,0.0,2.5389510722918787,5.239061820548314,142.2261002206246,24.0,21.0,24.036,-0.2409,1.0,1,"baseline: scheduled setpoints, no override"
535,7,6,14.0,35.86901919392653,16.1886686601345,0.0,2.6276691945928903,5.239061820548314,143.47607677570613,24.0,21.0,24.036,-0.2334,1.0,1,"baseline: scheduled setpoints, no override"
536,7,6,14.25,36.56306283602157,16.71044213108269,0.0,2.799939365739751,5.239061820548314,146.2522513440863,24.0,21.0,24.005,-0.2305,1.0,1,"baseline: scheduled setpoints, no override"
537,7,6,14.5,36.86774072732631,16.96229902940427,0.0,2.8527603587228927,5.239061820548314,147.47096290930523,24.0,21.0,24.0,-0.2258,1.0,1,"baseline: scheduled setpoints, no override"
