step,month,day,hour,kwh_total,kwh_cooling,kwh_heating,kwh_fans,kwh_lights,kw_demand,base_cool_sp,base_heat_sp,mean_temp,mean_pmv,pmv_in_band,occupied,policy_reason
538,7,6,14.75,37.117653922136974,17.15886364977924,0.0,2.906108933158597,5.239061820548314,148.4706156885479,24.0,21.0,23.999,-0.2244,1.0,1,"baseline: scheduled setpoints, no override"
539,7,6,15.0,37.239615295129724,17.270965273006045,0.0,2.915968682924543,5.239061820548314,148.9584611805189,24.0,21.0,23.999,-0.2237,1.0,1,"baseline: scheduled setpoints, no override"
540,7,6,15.25,38.017840309118576,17.235967389291968,0.0,3.0037739643880226,5.239061820548314,152.0713612364743,24.0,21.0,23.999,-0.2235,1.0,1,"baseline: scheduled setpoints, no override"
541,7,6,15.5,37.793426553691376,17.02333994211939,0.0,2.9919876561334053,5.239061820548314,151.1737062147655,24.0,21.0,23.999,-0.2237,1.0,1,"baseline: scheduled setpoints, no override"
542,7,6,15.75,37.369741744113256,16.667283591732915,0.0,2.924359196941754,5.239061820548314,149.47896697645302,24.0,21.0,23.999,-0.2286,1.0,1,"baseline: scheduled setpoints, no override"
543,7,6,16.0,36.94144582314266,16.303346898544508,0.0,2.859999969159567,5.239061820548314,147.76578329257063,24.0,21.0,23.999,-0.2328,1.0,1,"baseline: scheduled setpoints, no override"
544,7,6,16.25,29.206735709073865,14.424226968047552,0.0,2.00273191888561,2.9105899003046205,116.82694283629546,24.0,21.0,24.029,-0.2431,1.0,1,"baseline: scheduled setpoints, no override"
545,7,6,16.5,28.351673428220654,13.657051566872873,0.0,1.9162245245282963,2.9105899003046205,113.40669371288261,24.0,21.0,24.034,-0.2516,1.0,1,"baseline: scheduled setpoints, no override"
546,7,6,16.75,27.680395160972154,13.093410066339679,0.0,1.8085877578129932,2.9105899003046205,110.72158064388861,24.0,21.0,24.021,-0.2673,1.0,1,"baseline: scheduled setpoints, no override"
547,7,6,17.0,26.99409265399835,12.51508369563669,0.0,1.7006116215421765,2.9105899003046205,107.9763706159934,24.0,21.0,24.006,-0.2855,1.0,1,"baseline: scheduled setpoints, no override"
548,7,6,17.25,17.390373728175803,9.763679914052341,0.0,1.0178018892918248,1.7463539401827715,69.56149491270321,24.0,21.0,24.0,-0.3131,1.0,1,"baseline: scheduled setpoints, no override"
549,7,6,17.5,16.1012598855412,8.553160573112683,0.0,0.9183508942244846,1.7677305085847754,64.4050395421648,24.0,21.0,24.0,-0.3366,1.0,1,"baseline: scheduled setpoints, no override"
550,7,6,17.75,17.632796819561392,10.140055624622438,0.0,0.8631020236777149,1.7676117587660805,70.53118727824557,24.0,21.0,24.0,-0.3471,1.0,1,"baseline: scheduled setpoints, no override"
551,7,6,18.0,16.313980568099417,8.861819138927434,0.0,0.8226266171684281,1.7675074523029706,65.25592227239767,24.0,21.0,24.0,-0.3551,1.0,1,"baseline: scheduled setpoints, no override"
552,7,6,18.25,15.606864298298573,8.841949937120125,0.0,0.7798974015213059,1.7677269874743313,62.42745719319429,24.0,21.0,24.0,-0.3602,1.0,1,"baseline: scheduled setpoints, no override"
553,7,6,18.5,15.706483861991751,8.957824494651305,0.0,0.7634039131975702,1.767965384431563,62.825935447967005,24.0,21.0,24.0,-0.3637,1.0,1,"baseline: scheduled setpoints, no override"
554,7,6,18.75,15.692599041975727,8.961504008665159,0.0,0.736382247641069,1.7774226100501274,62.77039616790291,24.0,21.0,24.0,-0.3732,1.0,1,"baseline: scheduled setpoints, no override"
555,7,6,19.0,15.71766628950368,8.939875414352732,0.0,0.7100851212155838,1.8504113767618868,62.87066515801472,24.0,21.0,24.0,-0.3817,1.0,0,"baseline: scheduled setpoints, no override"
556,7,6,19.25,14.744825166920066,8.485706865340285,0.0,0.6762317858173914,1.3655597005533535,58.97930066768026,24.0,21.0,24.0,-0.3926,1.0,0,"baseline: scheduled setpoints, no override"
557,7,6,19.5,15.105091134405866,8.00027579575708,0.0,0.641450558995159,1.4798280673710709,60.42036453762346,24.0,21.0,24.0,-0.4073,1.0,0,"baseline: scheduled setpoints, no override"
558,7,6,19.75,14.787538975618723,7.700490496189449,0.0,0.623633084957957,1.4798280673710709,59.15015590247489,24.0,21.0,24.0,-0.4128,1.0,0,"baseline: scheduled setpoints, no override"
559,7,6,20.0,14.546830691504411,7.471595846885846,0.0,0.6118194501472485,1.4798280673710709,58.187322766017644,24.0,21.0,24.0,-0.417,1.0,0,"baseline: scheduled setpoints, no override"
560,7,6,20.25,14.012429343585003,7.280262094033332,0.0,0.5911204660835393,1.4798280673710709,56.04971737434001,24.0,21.0,24.0,-0.4229,1.0,0,"baseline: scheduled setpoints, no override"
561,7,6,20.5,13.88832565343442,7.169911960778385,0.0,0.5773669091879033,1.4798280673710709,55.55330261373768,24.0,21.0,24.0,-0.4287,1.0,0,"baseline: scheduled setpoints, no override"
562,7,6,20.75,13.749539801167284,7.041369099972869,0.0,0.5671239177262838,1.4798280673710709,54.998159204669136,24.0,21.0,24.0,-0.4342,1.0,0,"baseline: scheduled setpoints, no override"
563,7,6,21.0,13.674941766615945,6.9728239301277055,0.0,0.561071053020108,1.4798280673710709,54.69976706646378,24.0,21.0,24.0,-0.439,1.0,0,"baseline: scheduled setpoints, no override"
564,7,6,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.704,-0.3094,1.0,0,"baseline: scheduled setpoints, no override"
565,7,6,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.318,-0.177,1.0,0,"baseline: scheduled setpoints, no override"
566,7,6,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.628,-0.0993,1.0,0,"baseline: scheduled setpoints, no override"
567,7,6,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.702,-0.07,1.0,0,"baseline: scheduled setpoints, no override"
568,7,6,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,25.701,-0.0588,1.0,0,"baseline: scheduled setpoints, no override"
569,7,6,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.71,-0.0479,1.0,0,"baseline: scheduled setpoints, no override"
570,7,6,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.736,-0.035,1.0,0,"baseline: scheduled setpoints, no override"
571,7,6,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.763,-0.0226,1.0,0,"baseline: scheduled setpoints, no override"
572,7,6,23.25,3.380300275214156,0.0,0.0,0.0,0.42902242127888573,13.521201100856624,26.7,15.6,25.706,-0.0295,1.0,0,"baseline: scheduled setpoints, no override"
573,7,6,23.5,3.2194316745877134,0.0,0.0,0.0,0.26813901328740164,12.877726698350854,26.7,15.6,25.63,-0.0415,1.0,0,"baseline: scheduled setpoints, no override"
574,7,6,23.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.58,-0.0498,1.0,0,"baseline: scheduled setpoints, no override"
575,7,6,24.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.556,-0.0536,1.0,0,"baseline: scheduled setpoints, no override"
576,7,7,0.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.55,-0.0543,1.0,0,"baseline: scheduled setpoints, no override"
577,7,7,0.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.55,-0.0541,1.0,0,"baseline: scheduled setpoints, no override"
578,7,7,0.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.55,-0.0544,1.0,0,"baseline: scheduled setpoints, no override"
579,7,7,1.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.55,-0.0559,1.0,0,"baseline: scheduled setpoints, no override"
580,7,7,1.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.543,-0.0585,1.0,0,"baseline: scheduled setpoints, no override"
581,7,7,1.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.532,-0.0621,1.0,0,"baseline: scheduled setpoints, no override"
582,7,7,1.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.518,-0.0661,1.0,0,"baseline: scheduled setpoints, no override"
583,7,7,2.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.504,-0.0704,1.0,0,"baseline: scheduled setpoints, no override"
584,7,7,2.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.492,-0.074,1.0,0,"baseline: scheduled setpoints, no override"
585,7,7,2.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.482,-0.0773,1.0,0,"baseline: scheduled setpoints, no override"
586,7,7,2.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.473,-0.0803,1.0,0,"baseline: scheduled setpoints, no override"
587,7,7,3.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.464,-0.0833,1.0,0,"baseline: scheduled setpoints, no override"
588,7,7,3.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.456,-0.0862,1.0,0,"baseline: scheduled setpoints, no override"
589,7,7,3.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.447,-0.089,1.0,0,"baseline: scheduled setpoints, no override"
590,7,7,3.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.439,-0.0917,1.0,0,"baseline: scheduled setpoints, no override"
591,7,7,4.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.431,-0.0943,1.0,0,"baseline: scheduled setpoints, no override"
592,7,7,4.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,25.7,17.8,25.422,-0.096,1.0,0,"baseline: scheduled setpoints, no override"
593,7,7,4.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.411,-0.0975,1.0,0,"baseline: scheduled setpoints, no override"
594,7,7,4.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.4,-0.0987,1.0,0,"baseline: scheduled setpoints, no override"
595,7,7,5.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.388,-0.0991,1.0,0,"baseline: scheduled setpoints, no override"
596,7,7,5.25,10.801424439387581,4.788158778000261,0.0,0.5417419349387669,0.26813901328740164,43.205697757550325,26.7,15.6,24.722,-0.2246,1.0,0,"baseline: scheduled setpoints, no override"
597,7,7,5.5,11.520420434037113,5.035379752251659,0.0,0.5417419349387669,0.7399140336855354,46.081681736148454,25.0,20.0,24.222,-0.3376,1.0,0,"baseline: scheduled setpoints, no override"
598,7,7,5.75,10.127364860594595,5.01139181527925,0.0,0.5417419349387669,0.679764139292801,40.50945944237838,25.0,20.0,24.176,-0.3524,1.0,0,"baseline: scheduled setpoints, no override"
599,7,7,6.0,10.063441367056893,5.006167467346195,0.0,0.5417419349387669,0.6210914650716994,40.25376546822757,25.0,20.0,24.328,-0.319,1.0,0,"baseline: scheduled setpoints, no override"
600,7,7,6.25,15.53460301105087,8.966427163433245,0.0,0.7813541175187403,0.6029331261158808,62.13841204420348,24.0,21.0,24.032,-0.3652,1.0,0,"baseline: scheduled setpoints, no override"
601,7,7,6.5,13.786659091357617,7.404030067402993,0.0,0.6093874483938032,0.5893609683675036,55.14663636543047,24.0,21.0,23.998,-0.3749,1.0,0,"baseline: scheduled setpoints, no override"
602,7,7,6.75,15.230850120205622,8.739861380237771,0.0,0.7212864673483708,0.5858276416862548,60.92340048082249,24.0,21.0,23.996,-0.3733,1.0,0,"baseline: scheduled setpoints, no override"
603,7,7,7.0,15.464088756089488,8.973849472290981,0.0,0.7242482285285123,0.5821179800609236,61.85635502435795,24.0,21.0,23.998,-0.3676,1.0,1,"baseline: scheduled setpoints, no override"
604,7,7,7.25,18.994598396545754,10.404040364052118,0.0,0.8462478806982471,1.7463539401827715,75.97839358618302,24.0,21.0,23.999,-0.3545,1.0,1,"baseline: scheduled setpoints, no override"
605,7,7,7.5,19.895927080842167,11.254421105345987,0.0,0.8965229724436268,1.7463539401827715,79.58370832336867,24.0,21.0,23.999,-0.3431,1.0,1,"baseline: scheduled setpoints, no override"
606,7,7,7.75,20.61597113955015,11.940624470049507,0.0,0.930363666448092,1.7463539401827715,82.4638845582006,24.0,21.0,23.999,-0.3357,1.0,1,"baseline: scheduled setpoints, no override"
607,7,7,8.0,17.93170245769103,9.224490783800928,0.0,0.9622286708375518,1.7463539401827715,71.72680983076413,24.0,21.0,23.999,-0.3286,1.0,1,"baseline: scheduled setpoints, no override"
608,7,7,8.25,18.95293584556843,9.62581674429237,0.0,1.0179803282557678,1.7463539401827715,75.81174338227372,24.0,21.0,23.999,-0.3219,1.0,1,"baseline: scheduled setpoints, no override"
609,7,7,8.5,19.282109558003242,9.919214908541921,0.0,1.0537558764410222,1.7463539401827715,77.12843823201297,24.0,21.0,23.999,-0.3152,1.0,1,"baseline: scheduled setpoints, no override"
610,7,7,8.75,19.553757044393734,10.166075609158964,0.0,1.0785426622144751,1.7463539401827715,78.21502817757494,24.0,21.0,23.999,-0.3104,1.0,1,"baseline: scheduled setpoints, no override"
611,7,7,9.0,19.809036075753056,10.398900730960154,0.0,1.1009965717726111,1.7463539401827715,79.23614430301222,24.0,21.0,23.999,-0.3062,1.0,1,"baseline: scheduled setpoints, no override"
612,7,7,9.25,19.390567954617275,10.253455125187294,0.0,1.069755103795974,1.7463539401827715,77.5622718184691,24.0,21.0,24.029,-0.2976,1.0,1,"baseline: scheduled setpoints, no override"
613,7,7,9.5,19.54893220577946,10.38438067341104,0.0,1.0971938067344105,1.7463539401827715,78.19572882311785,24.0,21.0,24.035,-0.2924,1.0,1,"baseline: scheduled setpoints, no override"
614,7,7,9.75,19.589664880814947,10.42485838433442,0.0,1.0974487708465224,1.7463539401827715,78.35865952325979,24.0,21.0,24.036,-0.2918,1.0,1,"baseline: scheduled setpoints, no override"
615,7,7,10.0,19.627296740258704,10.459661331570313,0.0,1.1002776830543832,1.7463539401827715,78.50918696103481,24.0,21.0,24.037,-0.2922,1.0,1,"baseline: scheduled setpoints, no override"
616,7,7,10.25,20.829709772505957,11.03667217194444,0.0,1.161524090424975,1.7463539401827715,83.31883909002383,24.0,21.0,24.008,-0.2981,1.0,1,"baseline: scheduled setpoints, no override"
617,7,7,10.5,21.04906151156922,11.26916987335569,0.0,1.1483781280769942,1.7463539401827715,84.19624604627688,24.0,21.0,24.001,-0.3019,1.0,1,"baseline: scheduled setpoints, no override"
618,7,7,10.75,21.36186471659214,11.570666827315582,0.0,1.1596843791400189,1.7463539401827715,85.44745886636856,24.0,21.0,24.0,-0.3013,1.0,1,"baseline: scheduled setpoints, no override"
619,7,7,11.0,21.656148084257183,11.859990746596017,0.0,1.1646438275246285,1.7463539401827715,86.62459233702873,24.0,21.0,24.0,-0.3007,1.0,1,"baseline: scheduled setpoints, no override"
620,7,7,11.25,18.13248833839094,11.197562622714889,0.0,0.9604420950433826,0.8731769700913857,72.52995335356376,24.0,21.0,24.031,-0.2991,1.0,1,"baseline: scheduled setpoints, no override"
621,7,7,11.5,18.159352921788546,11.219199881853745,0.0,0.966001590922382,0.8731769700913857,72.63741168715418,24.0,21.0,24.036,-0.299,1.0,1,"baseline: scheduled setpoints, no override"
622,7,7,11.75,18.08979911166938,11.169843357405075,0.0,0.9458043052518865,0.8731769700913857,72.35919644667752,24.0,21.0,24.037,-0.3039,1.0,1,"baseline: scheduled setpoints, no override"
623,7,7,12.0,18.018477776748075,11.11507768611083,0.0,0.9292486416248275,0.8731769700913857,72.0739111069923,24.0,21.0,24.037,-0.3091,1.0,1,"baseline: scheduled setpoints, no override"
624,7,7,12.25,17.175131442855104,10.939401782178745,0.0,0.9063097049699247,0.8731769700913857,68.70052577142042,24.0,21.0,24.005,-0.321,1.0,1,"baseline: scheduled setpoints, no override"
625,7,7,12.5,17.01027103885632,10.790560095903892,0.0,0.8902909872459964,0.8731769700913857,68.04108415542528,24.0,21.0,24.0,-0.3242,1.0,1,"baseline: scheduled setpoints, no override"
626,7,7,12.75,16.9040301824548,10.689629448616381,0.0,0.884980778131984,0.8731769700913857,67.6161207298192,24.0,21.0,24.0,-0.3273,1.0,1,"baseline: scheduled setpoints, no override"
627,7,7,13.0,16.89212672976145,10.670295188507657,0.0,0.8924115855473589,0.8731769700913857,67.5685069190458,24.0,21.0,24.0,-0.3239,1.0,1,"baseline: scheduled setpoints, no override"
628,7,7,13.25,16.46787228973134,10.66793835001289,0.0,0.8734711528937189,0.8731769700913857,65.87148915892536,24.0,21.0,24.034,-0.3125,1.0,1,"baseline: scheduled setpoints, no override"
629,7,7,13.5,16.74960593080544,10.91528985172802,0.0,0.9078532922526901,0.8731769700913857,66.99842372322176,24.0,21.0,24.036,-0.3041,1.0,1,"baseline: scheduled setpoints, no override"
630,7,7,13.75,16.84575702104305,10.99483887066945,0.0,0.9244553635488668,0.8731769700913857,67.3830280841722,24.0,21.0,24.037,-0.2977,1.0,1,"baseline: scheduled setpoints, no override"
631,7,7,14.0,17.065204988400808,11.189518969535158,0.0,0.9492232320409159,0.8731769700913857,68.26081995360323,24.0,21.0,24.037,-0.2913,1.0,1,"baseline: scheduled setpoints, no override"
632,7,7,14.25,16.90035547929486,11.307100243353123,0.0,0.9891581762292597,0.8731769700913857,67.60142191717944,24.0,21.0,24.005,-0.2908,1.0,1,"baseline: scheduled setpoints, no override"
633,7,7,14.5,16.90446026344709,11.29806110442341,0.0,1.002302099311204,0.8731769700913857,67.61784105378835,24.0,21.0,24.0,-0.287,1.0,1,"baseline: scheduled setpoints, no override"
634,7,7,14.75,16.89392888980068,11.271548482430315,0.0,1.0182833476578892,0.8731769700913857,67.57571555920272,24.0,21.0,24.0,-0.2857,1.0,1,"baseline: scheduled setpoints, no override"
635,7,7,15.0,16.807576290516977,11.182883319014591,0.0,1.0205959117899104,0.8731769700913857,67.2303051620679,24.0,21.0,24.0,-0.2852,1.0,1,"baseline: scheduled setpoints, no override"
636,7,7,15.25,16.83689842368216,11.136189863466331,0.0,1.0160200693913273,0.8731769700913857,67.34759369472864,24.0,21.0,24.0,-0.2865,1.0,1,"baseline: scheduled setpoints, no override"
637,7,7,15.5,16.75806604135132,11.06722477568125,0.0,1.0061527748455668,0.8731769700913857,67.03226416540528,24.0,21.0,24.0,-0.2882,1.0,1,"baseline: scheduled setpoints, no override"
638,7,7,15.75,16.667323545901247,10.988256330040597,0.0,0.9943787250361467,0.8731769700913857,66.66929418360499,24.0,21.0,24.0,-0.2903,1.0,1,"baseline: scheduled setpoints, no override"
639,7,7,16.0,16.51566837431764,10.858626675558057,0.0,0.9723532079350818,0.8731769700913857,66.06267349727057,24.0,21.0,24.0,-0.2951,1.0,1,"baseline: scheduled setpoints, no override"
640,7,7,16.25,10.929496115545689,6.689524054003492,0.0,0.5417419349387669,0.2910589900304618,43.717984462182756,26.7,15.6,24.83,-0.1458,1.0,1,"baseline: scheduled setpoints, no override"
641,7,7,16.5,11.2892286909649,7.049441426733957,0.0,0.5417419349387669,0.2910589900304618,45.1569147638596,26.7,15.6,25.356,-0.0234,1.0,1,"baseline: scheduled setpoints, no override"
642,7,7,16.75,11.454150987652579,7.214363723421637,0.0,0.5417419349387669,0.2910589900304618,45.816603950610315,26.7,15.6,25.476,0.0237,0.9333,1,"baseline: scheduled setpoints, no override"
643,7,7,17.0,11.626011285226516,7.386224020995574,0.0,0.5417419349387669,0.2910589900304618,46.504045140906065,26.7,15.6,25.474,0.0357,0.8667,1,"baseline: scheduled setpoints, no override"
644,7,7,17.25,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.247,0.1921,0.8,1,"baseline: scheduled setpoints, no override"
645,7,7,17.5,8.453052789635079,4.686857198602016,0.0,0.5516947218682832,0.2910589900304618,33.812211158540315,26.7,15.6,25.953,0.161,0.8667,1,"baseline: scheduled setpoints, no override"
646,7,7,17.75,8.356379888942636,4.600137084839087,0.0,0.5417419349387669,0.2910589900304618,33.42551955577054,26.7,15.6,25.605,0.0841,0.8667,1,"baseline: scheduled setpoints, no override"
647,7,7,18.0,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.214,0.1831,0.8,1,"baseline: scheduled setpoints, no override"
648,7,7,18.25,7.781916844467136,4.534750600504282,0.0,0.5473873937156216,0.33818325786294107,31.127667377868544,26.7,15.6,25.853,0.1194,0.8667,1,"baseline: scheduled setpoints, no override"
649,7,7,18.5,7.499637579039063,4.35041896922416,0.0,0.5417419349387669,0.2458692817392914,29.99855031615625,26.7,15.6,25.461,0.0244,0.8667,1,"baseline: scheduled setpoints, no override"
650,7,7,18.75,2.6116016319118645,0.0,0.0,0.0,0.25001734903406375,10.446406527647458,26.7,15.6,25.942,0.0904,0.8667,1,"baseline: scheduled setpoints, no override"
651,7,7,19.0,6.644476235393694,3.688952656101936,0.0,0.33558550466406534,0.2583527539016777,26.577904941574776,26.7,15.6,25.891,0.0822,0.9333,0,"baseline: scheduled setpoints, no override"
652,7,7,19.25,8.020570044704607,4.846789475219011,0.0,0.5417419349387669,0.27045122812939465,32.08228017881843,26.7,15.6,25.425,-0.0202,1.0,0,"baseline: scheduled setpoints, no override"
653,7,7,19.5,5.019740677070044,1.4047145830239562,0.0,0.20615643027470157,0.28085422966158935,20.078962708280176,26.7,15.6,25.434,-0.0524,1.0,0,"baseline: scheduled setpoints, no override"
654,7,7,19.75,3.3961570511720645,0.0,0.0,0.0,0.26813901328740164,13.584628204688258,26.7,15.6,25.849,0.0173,1.0,0,"baseline: scheduled setpoints, no override"
655,7,7,20.0,5.508148008763377,1.9344489392934914,0.0,0.17754520075072397,0.26813901328740164,22.032592035053508,26.7,15.6,25.889,0.0276,1.0,0,"baseline: scheduled setpoints, no override"
656,7,7,20.25,5.630724624025053,2.057025554555166,0.0,0.17754520075072397,0.26813901328740164,22.52289849610021,26.7,15.6,25.782,0.0063,1.0,0,"baseline: scheduled setpoints, no override"
657,7,7,20.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,25.918,0.027,1.0,0,"baseline: scheduled setpoints, no override"
658,7,7,20.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.07,0.0587,1.0,0,"baseline: scheduled setpoints, no override"
659,7,7,21.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.149,0.0792,1.0,0,"baseline: scheduled setpoints, no override"
660,7,7,21.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.159,0.085,1.0,0,"baseline: scheduled setpoints, no override"
661,7,7,21.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.139,0.0841,1.0,0,"baseline: scheduled setpoints, no override"
662,7,7,21.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.117,0.0818,1.0,0,"baseline: scheduled setpoints, no override"
663,7,7,22.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.099,0.0798,1.0,0,"baseline: scheduled setpoints, no override"
664,7,7,22.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.088,0.0786,1.0,0,"baseline: scheduled setpoints, no override"
665,7,7,22.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.082,0.0776,1.0,0,"baseline: scheduled setpoints, no override"
666,7,7,22.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.077,0.0761,1.0,0,"baseline: scheduled setpoints, no override"
667,7,7,23.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.07,0.0733,1.0,0,"baseline: scheduled setpoints, no override"
668,7,7,23.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.058,0.0701,1.0,0,"baseline: scheduled setpoints, no override"
669,7,7,23.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.04,0.066,1.0,0,"baseline: scheduled setpoints, no override"
670,7,7,23.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.018,0.0619,1.0,0,"baseline: scheduled setpoints, no override"
671,7,7,24.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.994,0.0582,1.0,0,"baseline: scheduled setpoints, no override"
672,7,8,0.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.976,0.0561,1.0,0,"baseline: scheduled setpoints, no override"
673,7,8,0.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.963,0.0551,1.0,0,"baseline: scheduled setpoints, no override"
674,7,8,0.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.953,0.0547,1.0,0,"baseline: scheduled setpoints, no override"
675,7,8,1.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.943,0.0545,1.0,0,"baseline: scheduled setpoints, no override"
676,7,8,1.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.939,0.0542,1.0,0,"baseline: scheduled setpoints, no override"
677,7,8,1.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.934,0.0533,1.0,0,"baseline: scheduled setpoints, no override"
678,7,8,1.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.925,0.051,1.0,0,"baseline: scheduled setpoints, no override"
679,7,8,2.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.914,0.0469,1.0,0,"baseline: scheduled setpoints, no override"
680,7,8,2.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.902,0.0443,1.0,0,"baseline: scheduled setpoints, no override"
681,7,8,2.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.891,0.042,1.0,0,"baseline: scheduled setpoints, no override"
682,7,8,2.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.879,0.0402,1.0,0,"baseline: scheduled setpoints, no override"
683,7,8,3.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.867,0.0391,1.0,0,"baseline: scheduled setpoints, no override"
684,7,8,3.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.858,0.0377,1.0,0,"baseline: scheduled setpoints, no override"
685,7,8,3.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.851,0.0366,1.0,0,"baseline: scheduled setpoints, no override"
686,7,8,3.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.846,0.0351,1.0,0,"baseline: scheduled setpoints, no override"
687,7,8,4.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.84,0.0326,1.0,0,"baseline: scheduled setpoints, no override"
688,7,8,4.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.831,0.0305,1.0,0,"baseline: scheduled setpoints, no override"
689,7,8,4.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.816,0.0277,1.0,0,"baseline: scheduled setpoints, no override"
690,7,8,4.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.797,0.0248,1.0,0,"baseline: scheduled setpoints, no override"
691,7,8,5.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.775,0.0221,1.0,0,"baseline: scheduled setpoints, no override"
692,7,8,5.25,4.500698645301058,0.0,0.0,0.0,0.26813901328740164,18.00279458120423,26.7,15.6,25.794,0.0286,1.0,0,"baseline: scheduled setpoints, no override"
693,7,8,5.5,4.602516648856424,0.0,0.0,0.0,0.3699570168427677,18.410066595425697,26.7,15.6,25.82,0.037,1.0,0,"baseline: scheduled setpoints, no override"
694,7,8,5.75,3.2643823681661552,0.0,0.0,0.0,0.3409155283335562,13.057529472664621,26.7,15.6,25.889,0.0706,1.0,0,"baseline: scheduled setpoints, no override"
695,7,8,6.0,3.232513028959039,0.0,0.0,0.0,0.3090553793606966,12.930052115836157,26.7,15.6,25.997,0.1079,1.0,0,"baseline: scheduled setpoints, no override"
696,7,8,6.25,3.21890531479678,0.0,0.0,0.0,0.2954577440822256,12.87562125918712,26.7,15.6,26.131,0.1537,1.0,0,"baseline: scheduled setpoints, no override"
697,7,8,6.5,3.2166911234494826,0.0,0.0,0.0,0.29324785325726616,12.86676449379793,26.7,15.6,26.268,0.1982,0.8667,0,"baseline: scheduled setpoints, no override"
698,7,8,6.75,5.323483732679746,1.950941867405827,0.0,0.15804030391334134,0.2910589900304618,21.293934930718983,26.7,15.6,26.142,0.195,0.8667,0,"baseline: scheduled setpoints, no override"
699,7,8,7.0,7.674401830755316,4.124315456926469,0.0,0.33558550466406534,0.2910589900304618,30.697607323021263,26.7,15.6,25.79,0.1394,0.8,1,"baseline: scheduled setpoints, no override"
700,7,8,7.25,7.832698488959573,4.234495988769368,0.0,0.38370163102542554,0.2910589900304618,31.330793955838292,26.7,15.6,25.633,0.1114,0.8667,1,"baseline: scheduled setpoints, no override"
701,7,8,7.5,8.183327870086543,4.603669591764389,0.0,0.36515740915737294,0.2910589900304618,32.733311480346174,26.7,15.6,25.607,0.114,0.8667,1,"baseline: scheduled setpoints, no override"
702,7,8,7.75,6.570950114170628,3.020863740341782,0.0,0.33558550466406534,0.2910589900304618,26.283800456682513,26.7,15.6,25.652,0.1306,0.8,1,"baseline: scheduled setpoints, no override"
703,7,8,8.0,6.727094423317625,3.128891923127419,0.0,0.38370163102542554,0.2910589900304618,26.9083776932705,26.7,15.6,25.79,0.1585,0.8,1,"baseline: scheduled setpoints, no override"
704,7,8,8.25,6.666425270659432,3.0706849546311257,0.0,0.3812394468635254,0.2910589900304618,26.665701082637728,26.7,15.6,25.866,0.1836,0.8,1,"baseline: scheduled setpoints, no override"
705,7,8,8.5,6.811230690678637,3.2505327494586638,0.0,0.34619707205519296,0.2910589900304618,27.24492276271455,26.7,15.6,25.865,0.1926,0.8,1,"baseline: scheduled setpoints, no override"
706,7,8,8.75,6.912454916684849,3.314252416494644,0.0,0.38370163102542554,0.2910589900304618,27.649819666739397,26.7,15.6,25.963,0.2117,0.8,1,"baseline: scheduled setpoints, no override"
707,7,8,9.0,6.786919483870411,3.180670331932193,0.0,0.3917482827734375,0.2910589900304618,27.147677935481646,26.7,15.6,26.036,0.2337,0.8,1,"baseline: scheduled setpoints, no override"
708,7,8,9.25,6.901051826339277,3.331502761957976,0.0,0.35504819521651976,0.2910589900304618,27.604207305357107,26.7,15.6,26.04,0.2431,0.8,1,"baseline: scheduled setpoints, no override"
709,7,8,9.5,6.9914689109877886,3.393266410797582,0.0,0.38370163102542554,0.2910589900304618,27.965875643951154,26.7,15.6,26.14,0.2625,0.8,1,"baseline: scheduled setpoints, no override"
710,7,8,9.75,6.818611952206554,3.2106634091662487,0.0,0.39344767387552493,0.2910589900304618,27.274447808826217,26.7,15.6,26.209,0.2806,0.8,1,"baseline: scheduled setpoints, no override"
711,7,8,10.0,6.942955451294477,3.372845942597358,0.0,0.3556086395323378,0.2910589900304618,27.771821805177908,26.7,15.6,26.193,0.2822,0.8,1,"baseline: scheduled setpoints, no override"
712,7,8,10.25,7.015263345911201,3.417060845720996,0.0,0.38370163102542554,0.2910589900304618,28.061053383644804,26.7,15.6,26.263,0.2914,0.8,1,"baseline: scheduled setpoints, no override"
713,7,8,10.5,6.81297890790459,3.208483878319523,0.0,0.3899941604202867,0.2910589900304618,27.25191563161836,26.7,15.6,26.322,0.3048,0.6667,1,"baseline: scheduled setpoints, no override"
714,7,8,10.75,6.9657204975346,3.3966560068742506,0.0,0.3545636214955698,0.2910589900304618,27.8628819901384,26.7,15.6,26.268,0.2937,0.8,1,"baseline: scheduled setpoints, no override"
715,7,8,11.0,6.97719876602593,3.378996265835725,0.0,0.38370163102542554,0.2910589900304618,27.90879506410372,26.7,15.6,26.325,0.2947,0.8,1,"baseline: scheduled setpoints, no override"
716,7,8,11.25,6.715994287682092,3.124434225284393,0.0,0.377059193232918,0.2910589900304618,26.863977150728367,26.7,15.6,26.388,0.3038,0.6667,1,"baseline: scheduled setpoints, no override"
717,7,8,11.5,6.945333364990384,3.377666995960894,0.0,0.3531654998647095,0.2910589900304618,27.781333459961537,26.7,15.6,26.302,0.2872,0.7333,1,"baseline: scheduled setpoints, no override"
718,7,8,11.75,6.908346575725279,3.310144075535072,0.0,0.38370163102542554,0.2910589900304618,27.633386302901116,26.7,15.6,26.374,0.2957,0.8667,1,"baseline: scheduled setpoints, no override"
719,7,8,12.0,6.675857245333878,3.08874767330233,0.0,0.37260870286676717,0.2910589900304618,26.703428981335513,26.7,15.6,26.459,0.3142,0.6667,1,"baseline: scheduled setpoints, no override"
720,7,8,12.25,6.974391973393844,3.3987160860954213,0.0,0.3611750181336437,0.2910589900304618,27.897567893575378,26.7,15.6,26.362,0.3016,0.6,1,"baseline: scheduled setpoints, no override"
721,7,8,12.5,6.866523236513168,3.268320736322962,0.0,0.38370163102542554,0.2910589900304618,27.466092946052672,26.7,15.6,26.464,0.3175,0.7333,1,"baseline: scheduled setpoints, no override"
722,7,8,12.75,6.687435783807882,3.093366599784635,0.0,0.3795683148584663,0.2910589900304618,26.74974313523153,26.7,15.6,26.53,0.3337,0.6667,1,"baseline: scheduled setpoints, no override"
723,7,8,13.0,7.005934537673785,3.418996704482336,0.0,0.3724369640266693,0.2910589900304618,28.02373815069514,26.7,15.6,26.411,0.3197,0.6,1,"baseline: scheduled setpoints, no override"
724,7,8,13.25,6.8721632447797685,3.2739607445895618,0.0,0.38370163102542554,0.2910589900304618,27.488652979119074,26.7,15.6,26.539,0.3443,0.5333,1,"baseline: scheduled setpoints, no override"
725,7,8,13.5,6.709029612387279,3.105558598097125,0.0,0.38897014512537414,0.2910589900304618,26.836118449549115,26.7,15.6,26.608,0.363,0.6,1,"baseline: scheduled setpoints, no override"
726,7,8,13.75,7.094120228517262,3.494379132577976,0.0,0.38524022677450515,0.2910589900304618,28.37648091406905,26.7,15.6,26.475,0.346,0.6,1,"baseline: scheduled setpoints, no override"
727,7,8,14.0,6.931812624609006,3.333610124418801,0.0,0.38370163102542554,0.2910589900304618,27.727250498436025,26.7,15.6,26.592,0.366,0.5333,1,"baseline: scheduled setpoints, no override"
728,7,8,14.25,6.712191789815704,3.09462842972908,0.0,0.40306249092184276,0.2910589900304618,26.848767159262817,26.7,15.6,26.683,0.3911,0.6,1,"baseline: scheduled setpoints, no override"
729,7,8,14.5,7.253025134822409,3.6284819281618494,0.0,0.41004233749577995,0.2910589900304618,29.012100539289637,26.7,15.6,26.551,0.3794,0.5333,1,"baseline: scheduled setpoints, no override"
730,7,8,14.75,6.9538807416621315,3.3556782414719257,0.0,0.38370163102542554,0.2910589900304618,27.815522966648526,26.7,15.6,26.663,0.3985,0.4667,1,"baseline: scheduled setpoints, no override"
731,7,8,15.0,6.70584895337628,3.0703362946953665,0.0,0.421011789516132,0.2910589900304618,26.82339581350512,26.7,15.6,26.749,0.4241,0.6,1,"baseline: scheduled setpoints, no override"
732,7,8,15.25,7.448545133375672,3.7970843275624784,0.0,0.43695993664841337,0.2910589900304618,29.794180533502686,26.7,15.6,26.596,0.4095,0.5333,1,"baseline: scheduled setpoints, no override"
733,7,8,15.5,7.108976122538607,3.5015694262845654,0.0,0.3929058270892612,0.2910589900304618,28.435904490154428,26.7,15.6,26.716,0.4315,0.4,1,"baseline: scheduled setpoints, no override"
734,7,8,15.75,6.90920944607521,3.255680267263788,0.0,0.43902830964664186,0.2910589900304618,27.63683778430084,26.7,15.6,26.813,0.46,0.5333,1,"baseline: scheduled setpoints, no override"
735,7,8,16.0,7.819927229980024,4.14235318836422,0.0,0.4630731724510233,0.2910589900304618,31.279708919920097,26.7,15.6,26.65,0.4405,0.5333,1,"baseline: scheduled setpoints, no override"
736,7,8,16.25,7.16440730967122,3.5528221219946503,0.0,0.3970843185117886,0.2910589900304618,28.65762923868488,26.7,15.6,26.757,0.4521,0.4,1,"baseline: scheduled setpoints, no override"
737,7,8,16.5,6.819134043280249,3.162635578374634,0.0,0.4419975957408349,0.2910589900304618,27.276536173120995,26.7,15.6,26.823,0.4685,0.5333,1,"baseline: scheduled setpoints, no override"
738,7,8,16.75,10.096670375621073,6.434754931327013,0.0,0.44741457512927857,0.2910589900304618,40.386681502484294,26.7,15.6,26.62,0.4277,0.6,1,"baseline: scheduled setpoints, no override"
739,7,8,17.0,8.405598849402438,4.806213309888329,0.0,0.3848846703493287,0.2910589900304618,33.62239539760975,26.7,15.6,26.696,0.4254,0.4667,1,"baseline: scheduled setpoints, no override"
740,7,8,17.25,6.0592881469073046,2.9459744015884155,0.0,0.4141902052191849,0.3375279477154128,24.237152587629218,26.7,15.6,26.718,0.4217,0.6,1,"baseline: scheduled setpoints, no override"
741,7,8,17.5,8.755265396859624,5.745150254038286,0.0,0.40626026208692434,0.24224765174848037,35.021061587438496,26.7,15.6,26.512,0.3766,0.6,1,"baseline: scheduled setpoints, no override"
742,7,8,17.75,7.273429118027503,4.285896458463322,0.0,0.38370163102542554,0.24224765174848037,29.09371647211001,26.7,15.6,26.564,0.3634,0.6667,1,"baseline: scheduled setpoints, no override"
743,7,8,18.0,5.827301261996562,2.8397753673117245,0.0,0.3830075117444005,0.2429350061501624,23.309205047986246,26.7,15.6,26.58,0.3503,0.6667,1,"baseline: scheduled setpoints, no override"
744,7,8,18.25,7.589618222910668,4.617243225902192,0.0,0.3630993249290924,0.2476921233247323,30.358472891642673,26.7,15.6,26.361,0.2882,0.7333,1,"baseline: scheduled setpoints, no override"
745,7,8,18.5,7.28360281598637,4.240960607930152,0.0,0.38370163102542554,0.29735583808415333,29.13441126394548,26.7,15.6,26.32,0.2548,0.8667,1,"baseline: scheduled setpoints, no override"
746,7,8,18.75,6.942334033321861,3.9484011170386353,0.0,0.3641967341880429,0.26813901328740164,27.769336133287442,26.7,15.6,26.27,0.2401,0.8,1,"baseline: scheduled setpoints, no override"
747,7,8,19.0,6.6802190028380455,3.7149046294548174,0.0,0.33558550466406534,0.26813901328740164,26.720876011352182,26.7,15.6,26.126,0.2094,0.9333,0,"baseline: scheduled setpoints, no override"
748,7,8,19.25,4.612278781001547,1.8050047115316608,0.0,0.17754520075072397,0.26813901328740164,18.449115124006187,26.7,15.6,26.337,0.2387,1.0,0,"baseline: scheduled setpoints, no override"
749,7,8,19.5,5.404638917665693,1.8023286186718304,0.0,0.20615643027470157,0.26813901328740164,21.618555670662772,26.7,15.6,26.503,0.2637,0.8667,0,"baseline: scheduled setpoints, no override"
750,7,8,19.75,9.564410341541125,5.626514537883194,0.0,0.5417419349387669,0.26813901328740164,38.2576413661645,26.7,15.6,25.973,0.1686,1.0,0,"baseline: scheduled setpoints, no override"
751,7,8,20.0,7.5565002990583645,3.8247609256751374,0.0,0.33558550466406534,0.26813901328740164,30.226001196233458,26.7,15.6,25.77,0.1145,1.0,0,"baseline: scheduled setpoints, no override"
752,7,8,20.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.259,0.1916,1.0,0,"baseline: scheduled setpoints, no override"
753,7,8,20.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.71,0.2818,0.9333,0,"baseline: scheduled setpoints, no override"
754,7,8,20.75,5.537687377906837,1.9639883084369523,0.0,0.17754520075072397,0.26813901328740164,22.15074951162735,26.7,15.6,26.605,0.2715,0.9333,0,"baseline: scheduled setpoints, no override"
755,7,8,21.0,7.771447882628432,4.039708509245205,0.0,0.33558550466406534,0.26813901328740164,31.085791530513728,26.7,15.6,26.132,0.181,1.0,0,"baseline: scheduled setpoints, no override"
756,7,8,21.25,5.633961929896182,2.0797677572636792,0.0,0.15804030391334134,0.26813901328740164,22.535847719584726,26.7,15.6,26.061,0.1543,1.0,0,"baseline: scheduled setpoints, no override"
757,7,8,21.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.396,0.2113,1.0,0,"baseline: scheduled setpoints, no override"
758,7,8,21.75,5.614582669319442,2.0408835998495563,0.0,0.17754520075072397,0.26813901328740164,22.458330677277768,26.7,15.6,26.399,0.2181,1.0,0,"baseline: scheduled setpoints, no override"
759,7,8,22.0,5.73613217623501,2.1624331067651243,0.0,0.17754520075072397,0.26813901328740164,22.94452870494004,26.7,15.6,26.295,0.1989,1.0,0,"baseline: scheduled setpoints, no override"
760,7,8,22.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.46,0.2263,1.0,0,"baseline: scheduled setpoints, no override"
761,7,8,22.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.638,0.265,1.0,0,"baseline: scheduled setpoints, no override"
762,7,8,22.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.727,0.2893,1.0,0,"baseline: scheduled setpoints, no override"
763,7,8,23.0,5.793997689745194,2.2202986202753077,0.0,0.17754520075072397,0.26813901328740164,23.175990758980777,26.7,15.6,26.477,0.2486,1.0,0,"baseline: scheduled setpoints, no override"
764,7,8,23.25,6.450865569955731,2.272635639084439,0.0,0.17754520075072397,0.26813901328740164,25.803462279822924,26.7,15.6,26.298,0.2124,1.0,0,"baseline: scheduled setpoints, no override"
765,7,8,23.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.484,0.2409,1.0,0,"baseline: scheduled setpoints, no override"
766,7,8,23.75,6.232968907734644,2.074243873700734,0.0,0.15804030391334134,0.26813901328740164,24.931875630938578,26.7,15.6,26.415,0.23,1.0,0,"baseline: scheduled setpoints, no override"
767,7,8,24.0,6.2746888794071465,2.1159638453732366,0.0,0.15804030391334134,0.26813901328740164,25.098755517628586,26.7,15.6,26.289,0.2023,1.0,0,"baseline: scheduled setpoints, no override"
768,7,9,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.45,0.2241,1.0,0,"baseline: scheduled setpoints, no override"
769,7,9,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.626,0.2578,1.0,0,"baseline: scheduled setpoints, no override"
770,7,9,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.724,0.2788,1.0,0,"baseline: scheduled setpoints, no override"
771,7,9,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.746,0.2843,1.0,0,"baseline: scheduled setpoints, no override"
772,7,9,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.738,0.2832,1.0,0,"baseline: scheduled setpoints, no override"
773,7,9,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.729,0.2809,1.0,0,"baseline: scheduled setpoints, no override"
774,7,9,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.723,0.2791,1.0,0,"baseline: scheduled setpoints, no override"
775,7,9,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.719,0.2773,1.0,0,"baseline: scheduled setpoints, no override"
776,7,9,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.715,0.2757,1.0,0,"baseline: scheduled setpoints, no override"
777,7,9,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.71,0.2739,1.0,0,"baseline: scheduled setpoints, no override"
778,7,9,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.704,0.2721,1.0,0,"baseline: scheduled setpoints, no override"
779,7,9,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.699,0.2701,1.0,0,"baseline: scheduled setpoints, no override"
780,7,9,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.691,0.2674,1.0,0,"baseline: scheduled setpoints, no override"
781,7,9,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.68,0.2641,1.0,0,"baseline: scheduled setpoints, no override"
782,7,9,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.669,0.2605,1.0,0,"baseline: scheduled setpoints, no override"
783,7,9,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.656,0.2567,1.0,0,"baseline: scheduled setpoints, no override"
784,7,9,4.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,26.647,0.2541,1.0,0,"baseline: scheduled setpoints, no override"
785,7,9,4.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.642,0.2522,1.0,0,"baseline: scheduled setpoints, no override"
786,7,9,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.638,0.2507,1.0,0,"baseline: scheduled setpoints, no override"
787,7,9,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.634,0.2494,1.0,0,"baseline: scheduled setpoints, no override"
788,7,9,5.25,11.721881592793578,5.708615931406255,0.0,0.5417419349387669,0.26813901328740164,46.88752637117431,26.7,15.6,25.879,0.1106,1.0,0,"baseline: scheduled setpoints, no override"
789,7,9,5.5,14.802709025737235,8.25451930280794,0.0,0.604890976082606,0.7399140336855354,59.21083610294894,25.0,20.0,25.003,-0.0686,1.0,0,"baseline: scheduled setpoints, no override"
790,7,9,5.75,11.42275237926537,6.299178868832554,0.0,0.5417419349387669,0.687364604410273,45.69100951706148,25.0,20.0,24.907,-0.1041,1.0,0,"baseline: scheduled setpoints, no override"
791,7,9,6.0,12.353146144185176,7.275841993843662,0.0,0.55836813922217,0.6244921672807268,49.412584576740706,25.0,20.0,24.942,-0.0999,1.0,0,"baseline: scheduled setpoints, no override"
792,7,9,6.25,32.79871707860701,16.870049537519918,0.0,7.419265566875741,1.7942614437525854,131.19486831442805,24.0,21.0,24.518,-0.1222,1.0,0,"baseline: scheduled setpoints, no override"
793,7,9,6.5,32.83718424833112,16.937032354086398,0.0,7.419265566875741,1.7652270698331713,131.34873699332448,24.0,21.0,24.395,-0.0965,1.0,0,"baseline: scheduled setpoints, no override"
794,7,9,6.75,29.353275589499628,15.470951014908367,0.0,5.4167864682345845,1.7498917865293555,117.41310235799851,24.0,21.0,24.378,-0.0796,1.0,0,"baseline: scheduled setpoints, no override"
795,7,9,7.0,23.601974134618057,13.618691749788251,0.0,1.5212889569301478,1.7463539401827715,94.40789653847223,24.0,21.0,24.043,-0.1671,1.0,1,"baseline: scheduled setpoints, no override"
796,7,9,7.25,42.003303701494765,16.567814514772063,0.0,5.808138621560054,5.239061820548314,168.01321480597906,24.0,21.0,24.041,-0.1837,1.0,1,"baseline: scheduled setpoints, no override"
797,7,9,7.5,42.27431801884742,16.832161539814287,0.0,5.810212203675985,5.239061820548314,169.09727207538967,24.0,21.0,24.175,-0.1607,1.0,1,"baseline: scheduled setpoints, no override"
798,7,9,7.75,42.24135632262478,16.79437645287499,0.0,5.815035594392642,5.239061820548314,168.96542529049913,24.0,21.0,24.195,-0.1511,1.0,1,"baseline: scheduled setpoints, no override"
799,7,9,8.0,42.25475489131706,16.75974404219798,0.0,5.863066573761931,5.239061820548314,169.01901956526825,24.0,21.0,24.158,-0.1528,1.0,1,"baseline: scheduled setpoints, no override"
800,7,9,8.25,38.27701550512021,16.776381788943162,0.0,3.9643406401686527,5.239061820548314,153.10806202048084,24.0,21.0,24.106,-0.1654,1.0,1,"baseline: scheduled setpoints, no override"
801,7,9,8.5,38.514658976388446,16.79353934727342,0.0,4.184826553106621,5.239061820548314,154.05863590555379,24.0,21.0,24.111,-0.1665,1.0,1,"baseline: scheduled setpoints, no override"
802,7,9,8.75,38.78561135736569,17.002733121470936,0.0,4.246585159886347,5.239061820548314,155.14244542946275,24.0,21.0,24.121,-0.1636,1.0,1,"baseline: scheduled setpoints, no override"
803,7,9,9.0,38.82272618842449,17.01200751559823,0.0,4.274425596817865,5.239061820548314,155.29090475369796,24.0,21.0,24.129,-0.1592,1.0,1,"baseline: scheduled setpoints, no override"
804,7,9,9.25,38.22507211598827,16.910196726101937,0.0,4.262194050687185,5.239061820548314,152.90028846395307,24.0,21.0,24.123,-0.1574,1.0,1,"baseline: scheduled setpoints, no override"
805,7,9,9.5,38.36563250905185,17.010722536991423,0.0,4.302228632861286,5.239061820548314,153.4625300362074,24.0,21.0,24.123,-0.1549,1.0,1,"baseline: scheduled setpoints, no override"
806,7,9,9.75,38.59944523560494,17.206005159452335,0.0,4.340758736953469,5.239061820548314,154.39778094241976,24.0,21.0,24.13,-0.1506,1.0,1,"baseline: scheduled setpoints, no override"
807,7,9,10.0,38.91968877830002,17.345836535337153,0.0,4.521170903763723,5.239061820548314,155.67875511320008,24.0,21.0,24.137,-0.1454,1.0,1,"baseline: scheduled setpoints, no override"
808,7,9,10.25,39.32885563499966,17.289722986553702,0.0,4.5028395724375585,5.239061820548314,157.31542253999865,24.0,21.0,24.144,-0.1416,1.0,1,"baseline: scheduled setpoints, no override"
809,7,9,10.5,39.167234360699524,17.13556046369091,0.0,4.495380821000218,5.239061820548314,156.6689374427981,24.0,21.0,24.141,-0.1411,1.0,1,"baseline: scheduled setpoints, no override"
810,7,9,10.75,38.904958307890276,16.912232779293788,0.0,4.456432452588084,5.239061820548314,155.6198332315611,24.0,21.0,24.127,-0.1474,1.0,1,"baseline: scheduled setpoints, no override"
811,7,9,11.0,38.61578129476776,16.636844540263603,0.0,4.442643678495757,5.239061820548314,154.46312517907103,24.0,21.0,24.108,-0.156,1.0,1,"baseline: scheduled setpoints, no override"
