step,month,day,hour,kwh_total,kwh_cooling,kwh_heating,kwh_fans,kwh_lights,kw_demand,base_cool_sp,base_heat_sp,mean_temp,mean_pmv,pmv_in_band,occupied,policy_reason
812,7,9,11.25,38.269672331479796,16.688028207230936,0.0,3.8358160863164024,5.239061820548314,153.07868932591919,24.0,21.0,24.098,-0.1639,1.0,1,"baseline: scheduled setpoints, no override"
813,7,9,11.5,38.084953277829165,16.869752344927086,0.0,3.469372894969611,5.239061820548314,152.33981311131666,24.0,21.0,24.098,-0.167,1.0,1,"baseline: scheduled setpoints, no override"
814,7,9,11.75,38.05331752941133,17.030487211027094,0.0,3.277002280451769,5.239061820548314,152.21327011764532,24.0,21.0,24.1,-0.1763,1.0,1,"baseline: scheduled setpoints, no override"
815,7,9,12.0,37.959536816314085,17.21917278016592,0.0,2.994535998215702,5.239061820548314,151.83814726525634,24.0,21.0,24.104,-0.1839,1.0,1,"baseline: scheduled setpoints, no override"
816,7,9,12.25,39.75288247123627,17.59089905380461,0.0,4.222680538288894,5.239061820548314,159.01152988494508,24.0,21.0,24.042,-0.1978,1.0,1,"baseline: scheduled setpoints, no override"
817,7,9,12.5,39.285380374927854,17.560368953815253,0.0,3.785708541969834,5.239061820548314,157.14152149971142,24.0,21.0,24.019,-0.2071,1.0,1,"baseline: scheduled setpoints, no override"
818,7,9,12.75,39.416946234561195,17.68504232709392,0.0,3.792601028324505,5.239061820548314,157.66778493824478,24.0,21.0,24.006,-0.211,1.0,1,"baseline: scheduled setpoints, no override"
819,7,9,13.0,39.60159209847231,17.784177150273727,0.0,3.8781120690558013,5.239061820548314,158.40636839388924,24.0,21.0,24.007,-0.209,1.0,1,"baseline: scheduled setpoints, no override"
820,7,9,13.25,38.210165959893835,17.640724342941695,0.0,3.516760277752997,5.239061820548314,152.84066383957534,24.0,21.0,24.032,-0.2014,1.0,1,"baseline: scheduled setpoints, no override"
821,7,9,13.5,38.681573157954446,17.67109455468877,0.0,3.957797264066532,5.239061820548314,154.72629263181778,24.0,21.0,24.039,-0.1937,1.0,1,"baseline: scheduled setpoints, no override"
822,7,9,13.75,38.966467596479376,17.745236776700075,0.0,4.168549480580159,5.239061820548314,155.8658703859175,24.0,21.0,24.043,-0.1872,1.0,1,"baseline: scheduled setpoints, no override"
823,7,9,14.0,39.4406287727672,17.83143767703654,0.0,4.556509756531523,5.239061820548314,157.7625150910688,24.0,21.0,24.049,-0.1782,1.0,1,"baseline: scheduled setpoints, no override"
824,7,9,14.25,40.109248745106825,17.810165725974336,0.0,5.2464016799333475,5.239061820548314,160.4369949804273,24.0,21.0,24.052,-0.1709,1.0,1,"baseline: scheduled setpoints, no override"
825,7,9,14.5,40.25483710425651,17.798999073203458,0.0,5.403156691853908,5.239061820548314,161.01934841702604,24.0,21.0,24.068,-0.1623,1.0,1,"baseline: scheduled setpoints, no override"
826,7,9,14.75,40.49822621514018,17.795254675176825,0.0,5.650290200764213,5.239061820548314,161.9929048605607,24.0,21.0,24.092,-0.1508,1.0,1,"baseline: scheduled setpoints, no override"
827,7,9,15.0,40.56739831430526,17.796860696190215,0.0,5.717856278915906,5.239061820548314,162.26959325722103,24.0,21.0,24.125,-0.138,1.0,1,"baseline: scheduled setpoints, no override"
828,7,9,15.25,41.60284763683348,17.989710665380404,0.0,5.835038016014491,5.239061820548314,166.41139054733392,24.0,21.0,24.156,-0.1254,1.0,1,"baseline: scheduled setpoints, no override"
829,7,9,15.5,41.64158589828561,18.024434941616978,0.0,5.839052001230052,5.239061820548314,166.56634359314245,24.0,21.0,24.186,-0.1132,1.0,1,"baseline: scheduled setpoints, no override"
830,7,9,15.75,41.629608835404234,18.00998055218229,0.0,5.8415293277833635,5.239061820548314,166.51843534161694,24.0,21.0,24.204,-0.1071,1.0,1,"baseline: scheduled setpoints, no override"
831,7,9,16.0,41.6016423012966,17.98407812085796,0.0,5.839465225000045,5.239061820548314,166.4065692051864,24.0,21.0,24.213,-0.1044,1.0,1,"baseline: scheduled setpoints, no override"
832,7,9,16.25,34.18791833351376,17.75535163226009,0.0,3.652789879112958,2.9105899003046205,136.75167333405503,24.0,21.0,24.1,-0.1408,1.0,1,"baseline: scheduled setpoints, no override"
833,7,9,16.5,32.48097277991238,17.314734138486198,0.0,2.3878413046066918,2.9105899003046205,129.9238911196495,24.0,21.0,24.078,-0.1681,1.0,1,"baseline: scheduled setpoints, no override"
834,7,9,16.75,32.624580982113315,17.279936899698196,0.0,2.5662467455956324,2.9105899003046205,130.49832392845326,24.0,21.0,24.067,-0.1815,1.0,1,"baseline: scheduled setpoints, no override"
835,7,9,17.0,32.25218527900136,16.984245957838738,0.0,2.489541984343133,2.9105899003046205,129.00874111600544,24.0,21.0,24.06,-0.1917,1.0,1,"baseline: scheduled setpoints, no override"
836,7,9,17.25,23.199649567910132,14.896733310369452,0.0,1.6940243327090432,1.7463539401827715,92.79859827164053,24.0,21.0,24.007,-0.2162,1.0,1,"baseline: scheduled setpoints, no override"
837,7,9,17.5,22.563228796944898,14.314708641780394,0.0,1.6401483053624744,1.7463539401827715,90.25291518777959,24.0,21.0,24.0,-0.2252,1.0,1,"baseline: scheduled setpoints, no override"
838,7,9,17.75,21.996296398655314,13.845732642684014,0.0,1.5421919061692704,1.7463539401827715,87.98518559462126,24.0,21.0,24.0,-0.2411,1.0,1,"baseline: scheduled setpoints, no override"
839,7,9,18.0,21.34638402620424,13.310271802944238,0.0,1.4277403734579759,1.7463539401827715,85.38553610481696,24.0,21.0,24.0,-0.255,1.0,1,"baseline: scheduled setpoints, no override"
840,7,9,18.25,19.68717018773198,12.463355997618807,0.0,1.2601796743411906,1.7463539401827715,78.74868075092792,24.0,21.0,24.0,-0.2734,1.0,1,"baseline: scheduled setpoints, no override"
841,7,9,18.5,18.97060117106191,11.839597903076548,0.0,1.1608043765942144,1.7529183158019355,75.88240468424765,24.0,21.0,24.0,-0.2895,1.0,1,"baseline: scheduled setpoints, no override"
842,7,9,18.75,18.409018541979208,11.334482119349879,0.0,1.0884150135156507,1.7688379177466582,73.63607416791683,24.0,21.0,24.0,-0.3023,1.0,1,"baseline: scheduled setpoints, no override"
843,7,9,19.0,17.863816145998992,10.824834267715403,0.0,1.0167821090145701,1.8049092060241203,71.45526458399597,24.0,21.0,24.0,-0.3162,1.0,0,"baseline: scheduled setpoints, no override"
844,7,9,19.25,16.83283211584608,10.344136975703242,0.0,0.9351560873304292,1.336232462271512,67.33132846338432,24.0,21.0,24.0,-0.3321,1.0,0,"baseline: scheduled setpoints, no override"
845,7,9,19.5,17.124215687660573,9.808599402243596,0.0,0.8522644882219129,1.4798280673710709,68.4968627506423,24.0,21.0,24.0,-0.3529,1.0,0,"baseline: scheduled setpoints, no override"
846,7,9,19.75,16.758817338581103,9.484522503104724,0.0,0.8108794410050664,1.4798280673710709,67.03526935432441,24.0,21.0,24.0,-0.3608,1.0,0,"baseline: scheduled setpoints, no override"
847,7,9,20.0,16.475241934149413,9.230838901357597,0.0,0.7809876383205008,1.4798280673710709,65.90096773659765,24.0,21.0,24.0,-0.3678,1.0,0,"baseline: scheduled setpoints, no override"
848,7,9,20.25,15.903041863599,9.014979982759414,0.0,0.7470150973714559,1.4798280673710709,63.612167454396,24.0,21.0,24.0,-0.3735,1.0,0,"baseline: scheduled setpoints, no override"
849,7,9,20.5,15.743891778286866,8.878518837245695,0.0,0.724326157573041,1.4798280673710709,62.97556711314746,24.0,21.0,24.0,-0.3789,1.0,0,"baseline: scheduled setpoints, no override"
850,7,9,20.75,15.61692170285368,8.76938465366839,0.0,0.7064902657171587,1.4798280673710709,62.46768681141472,24.0,21.0,24.0,-0.384,1.0,0,"baseline: scheduled setpoints, no override"
851,7,9,21.0,15.500531308864703,8.668897453863599,0.0,0.6905870715329753,1.4798280673710709,62.00212523545881,24.0,21.0,24.0,-0.3887,1.0,0,"baseline: scheduled setpoints, no override"
852,7,9,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.929,-0.2174,1.0,0,"baseline: scheduled setpoints, no override"
853,7,9,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.736,-0.041,1.0,0,"baseline: scheduled setpoints, no override"
854,7,9,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.152,0.0621,1.0,0,"baseline: scheduled setpoints, no override"
855,7,9,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.255,0.0995,1.0,0,"baseline: scheduled setpoints, no override"
856,7,9,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,26.265,0.1145,1.0,0,"baseline: scheduled setpoints, no override"
857,7,9,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.293,0.1303,1.0,0,"baseline: scheduled setpoints, no override"
858,7,9,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.343,0.1496,1.0,0,"baseline: scheduled setpoints, no override"
859,7,9,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.391,0.1686,1.0,0,"baseline: scheduled setpoints, no override"
860,7,9,23.25,4.161603085050822,0.0,0.0,0.0,0.42902242127888573,16.646412340203288,26.7,15.6,26.381,0.1743,1.0,0,"baseline: scheduled setpoints, no override"
861,7,9,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,26.355,0.175,1.0,0,"baseline: scheduled setpoints, no override"
862,7,9,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.341,0.1769,1.0,0,"baseline: scheduled setpoints, no override"
863,7,9,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.34,0.1808,1.0,0,"baseline: scheduled setpoints, no override"
864,7,10,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.345,0.1862,1.0,0,"baseline: scheduled setpoints, no override"
865,7,10,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.351,0.1915,1.0,0,"baseline: scheduled setpoints, no override"
866,7,10,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.356,0.1964,1.0,0,"baseline: scheduled setpoints, no override"
867,7,10,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.359,0.201,1.0,0,"baseline: scheduled setpoints, no override"
868,7,10,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.363,0.2053,1.0,0,"baseline: scheduled setpoints, no override"
869,7,10,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.366,0.2094,1.0,0,"baseline: scheduled setpoints, no override"
870,7,10,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.37,0.2132,1.0,0,"baseline: scheduled setpoints, no override"
871,7,10,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.373,0.2168,1.0,0,"baseline: scheduled setpoints, no override"
872,7,10,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.373,0.2191,1.0,0,"baseline: scheduled setpoints, no override"
873,7,10,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.37,0.2208,1.0,0,"baseline: scheduled setpoints, no override"
874,7,10,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.366,0.2221,1.0,0,"baseline: scheduled setpoints, no override"
875,7,10,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.362,0.2232,1.0,0,"baseline: scheduled setpoints, no override"
876,7,10,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.359,0.2245,1.0,0,"baseline: scheduled setpoints, no override"
877,7,10,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.357,0.225,1.0,0,"baseline: scheduled setpoints, no override"
878,7,10,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.354,0.225,1.0,0,"baseline: scheduled setpoints, no override"
879,7,10,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.35,0.2236,1.0,0,"baseline: scheduled setpoints, no override"
880,7,10,4.25,9.010273205152933,4.467846540093597,0.0,0.5417419349387669,0.26813901328740164,36.04109282061173,25.6,17.8,25.555,0.0631,1.0,0,"baseline: scheduled setpoints, no override"
881,7,10,4.5,9.005953575762975,4.4635269107036395,0.0,0.5417419349387669,0.26813901328740164,36.0238143030519,25.6,17.8,24.877,-0.098,1.0,0,"baseline: scheduled setpoints, no override"
882,7,10,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.293,-0.0528,1.0,0,"baseline: scheduled setpoints, no override"
883,7,10,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.856,0.0505,1.0,0,"baseline: scheduled setpoints, no override"
884,7,10,5.25,13.561486062717348,7.496400884501683,0.0,0.5935614517671125,0.26813901328740164,54.24594425086939,25.0,20.0,25.075,-0.0897,1.0,0,"baseline: scheduled setpoints, no override"
885,7,10,5.5,12.216325867282936,5.731285185497479,0.0,0.5417419349387669,0.7399140336855354,48.865303469131746,25.0,20.0,24.637,-0.1947,1.0,0,"baseline: scheduled setpoints, no override"
886,7,10,5.75,11.591679510183791,6.456680984325785,0.0,0.5417419349387669,0.6987896198354626,46.366718040735165,25.0,20.0,24.68,-0.1985,1.0,0,"baseline: scheduled setpoints, no override"
887,7,10,6.0,11.5722770520646,6.508043889061297,0.0,0.5417419349387669,0.6280423569092772,46.2891082082584,25.0,20.0,24.794,-0.1771,1.0,0,"baseline: scheduled setpoints, no override"
888,7,10,6.25,20.966934437052995,11.10085976165332,0.0,1.3518370919102258,1.7990954865363573,83.86773774821198,24.0,21.0,24.093,-0.2991,1.0,0,"baseline: scheduled setpoints, no override"
889,7,10,6.5,18.70326267221061,9.412959025175443,0.0,0.8031321458805742,1.771510089260983,74.81305068884244,24.0,21.0,24.007,-0.3308,1.0,0,"baseline: scheduled setpoints, no override"
890,7,10,6.75,20.544986406236404,10.951730529847346,0.0,1.124617905362204,1.752988851758374,82.17994562494562,24.0,21.0,24.0,-0.3295,1.0,0,"baseline: scheduled setpoints, no override"
891,7,10,7.0,21.053599277575884,11.470672394060998,0.0,1.120932075895553,1.7463539401827715,84.21439711030354,24.0,21.0,23.999,-0.3195,1.0,1,"baseline: scheduled setpoints, no override"
892,7,10,7.25,36.12390387695524,14.26206050173812,0.0,2.2344928100544825,5.239061820548314,144.49561550782096,24.0,21.0,23.999,-0.2934,1.0,1,"baseline: scheduled setpoints, no override"
893,7,10,7.5,36.99260364502699,14.982826530862477,0.0,2.37783283880737,5.239061820548314,147.97041458010796,24.0,21.0,23.999,-0.279,1.0,1,"baseline: scheduled setpoints, no override"
894,7,10,7.75,37.49798217565398,15.345288676020202,0.0,2.5207492242766376,5.239061820548314,149.99192870261592,24.0,21.0,23.999,-0.2689,1.0,1,"baseline: scheduled setpoints, no override"
895,7,10,8.0,38.03441974258719,15.749575256754659,0.0,2.6529002104753885,5.239061820548314,152.13767897034876,24.0,21.0,23.999,-0.2593,1.0,1,"baseline: scheduled setpoints, no override"
896,7,10,8.25,35.73597323032349,15.706561081087903,0.0,2.4931190732271906,5.239061820548314,142.94389292129395,24.0,21.0,23.999,-0.2512,1.0,1,"baseline: scheduled setpoints, no override"
897,7,10,8.5,36.2917911195904,16.12962811730356,0.0,2.625869926278447,5.239061820548314,145.1671644783616,24.0,21.0,23.999,-0.2424,1.0,1,"baseline: scheduled setpoints, no override"
898,7,10,8.75,36.778893088157545,16.541961358376092,0.0,2.700638653773061,5.239061820548314,147.11557235263018,24.0,21.0,23.999,-0.2364,1.0,1,"baseline: scheduled setpoints, no override"
899,7,10,9.0,37.257228707100964,16.86177156017087,0.0,2.8591640709216932,5.239061820548314,149.02891482840386,24.0,21.0,23.999,-0.2304,1.0,1,"baseline: scheduled setpoints, no override"
900,7,10,9.25,36.1507326748988,16.432967051096348,0.0,2.6650842846033025,5.239061820548314,144.6029306995952,24.0,21.0,24.029,-0.2208,1.0,1,"baseline: scheduled setpoints, no override"
901,7,10,9.5,36.10575166358929,16.290603700429244,0.0,2.7624666239608997,5.239061820548314,144.42300665435715,24.0,21.0,24.034,-0.216,1.0,1,"baseline: scheduled setpoints, no override"
902,7,10,9.75,35.907931722270774,16.091141659998343,0.0,2.764108723073296,5.239061820548314,143.6317268890831,24.0,21.0,24.036,-0.2144,1.0,1,"baseline: scheduled setpoints, no override"
903,7,10,10.0,35.711048702885016,15.8732532306727,0.0,2.7851141330131752,5.239061820548314,142.84419481154006,24.0,21.0,24.036,-0.2139,1.0,1,"baseline: scheduled setpoints, no override"
904,7,10,10.25,36.95226279799227,16.46134653051769,0.0,2.9546231914661707,5.239061820548314,147.80905119196908,24.0,21.0,24.008,-0.218,1.0,1,"baseline: scheduled setpoints, no override"
905,7,10,10.5,37.15730661986499,16.688645331071136,0.0,2.932368212785452,5.239061820548314,148.62922647945996,24.0,21.0,24.001,-0.2203,1.0,1,"baseline: scheduled setpoints, no override"
906,7,10,10.75,37.38519554657445,16.89715261690354,0.0,2.9517498536625095,5.239061820548314,149.5407821862978,24.0,21.0,23.999,-0.2215,1.0,1,"baseline: scheduled setpoints, no override"
907,7,10,11.0,37.569406440906995,17.043288807344112,0.0,2.9898245575544804,5.239061820548314,150.27762576362798,24.0,21.0,23.999,-0.2224,1.0,1,"baseline: scheduled setpoints, no override"
908,7,10,11.25,36.9474009937389,16.600979932969487,0.0,2.6005930228369434,5.239061820548314,147.7896039749556,24.0,21.0,24.078,-0.2086,1.0,1,"baseline: scheduled setpoints, no override"
909,7,10,11.5,37.12760433312642,16.72988272550568,0.0,2.6518935696882755,5.239061820548314,148.51041733250568,24.0,21.0,24.11,-0.2,1.0,1,"baseline: scheduled setpoints, no override"
910,7,10,11.75,37.20857997905518,16.855949756143826,0.0,2.606802184978884,5.239061820548314,148.83431991622072,24.0,21.0,24.117,-0.2001,1.0,1,"baseline: scheduled setpoints, no override"
911,7,10,12.0,37.32620739561918,16.997001368624556,0.0,2.5833779890621553,5.239061820548314,149.3048295824767,24.0,21.0,24.122,-0.2024,1.0,1,"baseline: scheduled setpoints, no override"
912,7,10,12.25,38.712716644077666,17.79446447020796,0.0,2.978949294726938,5.239061820548314,154.85086657631066,24.0,21.0,24.021,-0.2242,1.0,1,"baseline: scheduled setpoints, no override"
913,7,10,12.5,38.36602954103606,17.61811590154072,0.0,2.8086107603525696,5.239061820548314,153.46411816414425,24.0,21.0,24.002,-0.2349,1.0,1,"baseline: scheduled setpoints, no override"
914,7,10,12.75,38.496982105872995,17.660331939041473,0.0,2.8973472876887496,5.239061820548314,153.98792842349198,24.0,21.0,23.999,-0.2372,1.0,1,"baseline: scheduled setpoints, no override"
915,7,10,13.0,38.52045392570044,17.671638590754014,0.0,2.9095124558036476,5.239061820548314,154.08181570280175,24.0,21.0,23.999,-0.235,1.0,1,"baseline: scheduled setpoints, no override"
916,7,10,13.25,37.088378535089504,17.262422034845997,0.0,2.7732751610443684,5.239061820548314,148.35351414035802,24.0,21.0,24.031,-0.2249,1.0,1,"baseline: scheduled setpoints, no override"
917,7,10,13.5,37.30422668913832,17.377490100703415,0.0,2.874055249235767,5.239061820548314,149.21690675655327,24.0,21.0,24.035,-0.2182,1.0,1,"baseline: scheduled setpoints, no override"
918,7,10,13.75,37.45906041981914,17.45082325083099,0.0,2.955555829789006,5.239061820548314,149.83624167927655,24.0,21.0,24.036,-0.2134,1.0,1,"baseline: scheduled setpoints, no override"
919,7,10,14.0,37.65872344076415,17.528063758363672,0.0,3.0779783432013343,5.239061820548314,150.6348937630566,24.0,21.0,24.036,-0.2084,1.0,1,"baseline: scheduled setpoints, no override"
920,7,10,14.25,38.44657406340341,17.80077999787441,0.0,3.5931127263298617,5.239061820548314,153.78629625361364,24.0,21.0,24.006,-0.2067,1.0,1,"baseline: scheduled setpoints, no override"
921,7,10,14.5,38.78632326973776,17.905007521134845,0.0,3.828634409403776,5.239061820548314,155.14529307895103,24.0,21.0,24.0,-0.2009,1.0,1,"baseline: scheduled setpoints, no override"
922,7,10,14.75,39.50663001030759,18.009106573343537,0.0,4.444842097764913,5.239061820548314,158.02652004123036,24.0,21.0,24.0,-0.1923,1.0,1,"baseline: scheduled setpoints, no override"
923,7,10,15.0,40.182706163839796,18.118597918053343,0.0,5.011426906587317,5.239061820548314,160.73082465535919,24.0,21.0,24.011,-0.1812,1.0,1,"baseline: scheduled setpoints, no override"
924,7,10,15.25,41.488474204727126,18.253845644039625,0.0,5.456529605248916,5.239061820548314,165.9538968189085,24.0,21.0,24.028,-0.1699,1.0,1,"baseline: scheduled setpoints, no override"
925,7,10,15.5,41.78885765348596,18.223460635925,0.0,5.787298062122377,5.239061820548314,167.15543061394385,24.0,21.0,24.053,-0.1576,1.0,1,"baseline: scheduled setpoints, no override"
926,7,10,15.75,41.6969219303076,18.137313015562555,0.0,5.78150995930646,5.239061820548314,166.7876877212304,24.0,21.0,24.07,-0.1541,1.0,1,"baseline: scheduled setpoints, no override"
927,7,10,16.0,41.58186069351394,18.035241164872215,0.0,5.768520573203139,5.239061820548314,166.32744277405575,24.0,21.0,24.074,-0.1555,1.0,1,"baseline: scheduled setpoints, no override"
928,7,10,16.25,32.409706520307566,17.451325632292896,0.0,2.178604065873967,2.9105899003046205,129.63882608123026,24.0,21.0,24.063,-0.1841,1.0,1,"baseline: scheduled setpoints, no override"
929,7,10,16.5,31.482179463966627,16.4948207413458,0.0,2.208961385801341,2.9105899003046205,125.92871785586651,24.0,21.0,24.08,-0.2002,1.0,1,"baseline: scheduled setpoints, no override"
930,7,10,16.75,31.334756266285233,16.36380115411724,0.0,2.19255777534851,2.9105899003046205,125.33902506514093,24.0,21.0,24.075,-0.2091,1.0,1,"baseline: scheduled setpoints, no override"
931,7,10,17.0,30.98384286233995,16.0512512013611,0.0,2.1541943241593713,2.9105899003046205,123.9353714493598,24.0,21.0,24.069,-0.2155,1.0,1,"baseline: scheduled setpoints, no override"
932,7,10,17.25,22.14928960301097,14.084485088168952,0.0,1.4559125900103767,1.7463539401827715,88.59715841204388,24.0,21.0,24.009,-0.2391,1.0,1,"baseline: scheduled setpoints, no override"
933,7,10,17.5,21.550627057512273,13.543304069308476,0.0,1.3989511384017708,1.7463539401827715,86.20250823004909,24.0,21.0,24.0,-0.2486,1.0,1,"baseline: scheduled setpoints, no override"
934,7,10,17.75,21.093764609450535,13.153912657607993,0.0,1.331480102040512,1.7463539401827715,84.37505843780214,24.0,21.0,24.0,-0.2631,1.0,1,"baseline: scheduled setpoints, no override"
935,7,10,18.0,20.47785033708989,12.633440463926839,0.0,1.2360380233610213,1.7463539401827715,81.91140134835956,24.0,21.0,23.999,-0.2774,1.0,1,"baseline: scheduled setpoints, no override"
936,7,10,18.25,18.89503418008521,11.837926605396039,0.0,1.0880699299511163,1.751757069148845,75.58013672034085,24.0,21.0,24.0,-0.296,1.0,1,"baseline: scheduled setpoints, no override"
937,7,10,18.5,18.184880215676067,11.206625249749786,0.0,0.991412000073345,1.7695599903026893,72.73952086270427,24.0,21.0,24.0,-0.3156,1.0,1,"baseline: scheduled setpoints, no override"
938,7,10,18.75,17.70998708391152,10.778859935435023,0.0,0.9353827779182952,1.778453486528245,70.83994833564608,24.0,21.0,24.0,-0.3268,1.0,1,"baseline: scheduled setpoints, no override"
939,7,10,19.0,17.39939115768125,10.433722397077041,0.0,0.8937638510738749,1.8546100743497516,69.597564630725,24.0,21.0,24.0,-0.3358,1.0,0,"baseline: scheduled setpoints, no override"
940,7,10,19.25,16.441498225447624,10.023456868697608,0.0,0.8356921335934138,1.365020541328597,65.7659929017905,24.0,21.0,24.0,-0.3483,1.0,0,"baseline: scheduled setpoints, no override"
941,7,10,19.5,16.788856689419827,9.548383336255943,0.0,0.7771088122123002,1.4798280673710709,67.15542675767931,24.0,21.0,24.0,-0.3649,1.0,0,"baseline: scheduled setpoints, no override"
942,7,10,19.75,16.452772206516386,9.244903069828341,0.0,0.7444537422167318,1.4798280673710709,65.81108882606554,24.0,21.0,24.0,-0.3723,1.0,0,"baseline: scheduled setpoints, no override"
943,7,10,20.0,16.176333563776804,8.993127116133884,0.0,0.7197910531716056,1.4798280673710709,64.70533425510722,24.0,21.0,24.0,-0.3787,1.0,0,"baseline: scheduled setpoints, no override"
944,7,10,20.25,15.700321714703772,8.866306100949094,0.0,0.6929688302865462,1.4798280673710709,62.80128685881509,24.0,21.0,24.0,-0.3834,1.0,0,"baseline: scheduled setpoints, no override"
945,7,10,20.5,15.636542708364475,8.819612746253071,0.0,0.6758831786432745,1.4798280673710709,62.5461708334579,24.0,21.0,24.0,-0.3878,1.0,0,"baseline: scheduled setpoints, no override"
946,7,10,20.75,15.606127429281113,8.803236355991698,0.0,0.6618442898212824,1.4798280673710709,62.42450971712445,24.0,21.0,24.0,-0.3922,1.0,0,"baseline: scheduled setpoints, no override"
947,7,10,21.0,15.595807418308272,8.8049371508015,0.0,0.6498234840386391,1.4798280673710709,62.38322967323309,24.0,21.0,24.0,-0.3961,1.0,0,"baseline: scheduled setpoints, no override"
948,7,10,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.894,-0.2302,1.0,0,"baseline: scheduled setpoints, no override"
949,7,10,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.675,-0.0584,1.0,0,"baseline: scheduled setpoints, no override"
950,7,10,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.09,0.0446,1.0,0,"baseline: scheduled setpoints, no override"
951,7,10,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.191,0.0824,1.0,0,"baseline: scheduled setpoints, no override"
952,7,10,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,26.195,0.0969,1.0,0,"baseline: scheduled setpoints, no override"
953,7,10,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.217,0.1116,1.0,0,"baseline: scheduled setpoints, no override"
954,7,10,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.261,0.1294,1.0,0,"baseline: scheduled setpoints, no override"
955,7,10,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.304,0.1465,1.0,0,"baseline: scheduled setpoints, no override"
956,7,10,23.25,4.161603085050822,0.0,0.0,0.0,0.42902242127888573,16.646412340203288,26.7,15.6,26.295,0.1516,1.0,0,"baseline: scheduled setpoints, no override"
957,7,10,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,26.271,0.1525,1.0,0,"baseline: scheduled setpoints, no override"
958,7,10,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.263,0.1555,1.0,0,"baseline: scheduled setpoints, no override"
959,7,10,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.268,0.1607,1.0,0,"baseline: scheduled setpoints, no override"
960,7,11,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.274,0.1655,1.0,0,"baseline: scheduled setpoints, no override"
961,7,11,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.275,0.1694,1.0,0,"baseline: scheduled setpoints, no override"
962,7,11,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.272,0.1724,1.0,0,"baseline: scheduled setpoints, no override"
963,7,11,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.268,0.1748,1.0,0,"baseline: scheduled setpoints, no override"
964,7,11,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.266,0.1781,1.0,0,"baseline: scheduled setpoints, no override"
965,7,11,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.266,0.1817,1.0,0,"baseline: scheduled setpoints, no override"
966,7,11,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.267,0.1853,1.0,0,"baseline: scheduled setpoints, no override"
967,7,11,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.268,0.1888,1.0,0,"baseline: scheduled setpoints, no override"
968,7,11,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.269,0.1921,1.0,0,"baseline: scheduled setpoints, no override"
969,7,11,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.269,0.1954,1.0,0,"baseline: scheduled setpoints, no override"
970,7,11,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.269,0.1986,1.0,0,"baseline: scheduled setpoints, no override"
971,7,11,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.27,0.2017,1.0,0,"baseline: scheduled setpoints, no override"
972,7,11,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.272,0.2055,1.0,0,"baseline: scheduled setpoints, no override"
973,7,11,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.275,0.2096,1.0,0,"baseline: scheduled setpoints, no override"
974,7,11,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.279,0.2139,1.0,0,"baseline: scheduled setpoints, no override"
975,7,11,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.283,0.2184,1.0,0,"baseline: scheduled setpoints, no override"
976,7,11,4.25,9.056643567672669,4.514216902613333,0.0,0.5417419349387669,0.26813901328740164,36.226574270690676,25.6,17.8,25.529,0.0677,1.0,0,"baseline: scheduled setpoints, no override"
977,7,11,4.5,9.162172681365687,4.619746016306353,0.0,0.5417419349387669,0.26813901328740164,36.64869072546275,25.6,17.8,24.836,-0.0931,1.0,0,"baseline: scheduled setpoints, no override"
978,7,11,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.236,-0.048,1.0,0,"baseline: scheduled setpoints, no override"
979,7,11,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.798,0.0583,1.0,0,"baseline: scheduled setpoints, no override"
980,7,11,5.25,11.149419686482489,5.109092826844621,0.0,0.5688031331893111,0.26813901328740164,44.597678745929954,25.0,20.0,25.064,-0.0752,1.0,0,"baseline: scheduled setpoints, no override"
981,7,11,5.5,10.982001380874319,4.496960699088866,0.0,0.5417419349387669,0.7399140336855354,43.928005523497276,25.0,20.0,24.626,-0.1833,1.0,0,"baseline: scheduled setpoints, no override"
982,7,11,5.75,10.933339531416308,4.448091591708231,0.0,0.5417419349387669,0.7399140336855354,43.733358125665234,25.0,20.0,24.623,-0.2128,1.0,0,"baseline: scheduled setpoints, no override"
983,7,11,6.0,9.428499094172997,4.366567138709186,0.0,0.5417419349387669,0.6257230494412678,37.71399637669199,25.0,20.0,24.761,-0.1868,1.0,0,"baseline: scheduled setpoints, no override"
984,7,11,6.25,21.698728996826713,11.876571146853435,0.0,1.3117412911879063,1.795275485214549,86.79491598730685,24.0,21.0,24.089,-0.305,1.0,0,"baseline: scheduled setpoints, no override"
985,7,11,6.5,19.139688564604672,9.84211523059903,0.0,0.8120622586952527,1.7698513658603572,76.55875425841869,24.0,21.0,24.007,-0.3348,1.0,0,"baseline: scheduled setpoints, no override"
986,7,11,6.75,20.68803029538188,11.102992467165627,0.0,1.116479400896594,1.7529100471209484,82.75212118152751,24.0,21.0,24.0,-0.3316,1.0,0,"baseline: scheduled setpoints, no override"
987,7,11,7.0,20.9887913784694,11.405404610241051,0.0,1.1213919957163485,1.7463539401827715,83.9551655138776,24.0,21.0,23.999,-0.3201,1.0,1,"baseline: scheduled setpoints, no override"
988,7,11,7.25,35.97060837759495,14.144261011957996,0.0,2.198996800474311,5.239061820548314,143.8824335103798,24.0,21.0,23.999,-0.2926,1.0,1,"baseline: scheduled setpoints, no override"
989,7,11,7.5,36.90117051033091,14.9120869639597,0.0,2.357139271014067,5.239061820548314,147.60468204132363,24.0,21.0,23.999,-0.2768,1.0,1,"baseline: scheduled setpoints, no override"
990,7,11,7.75,37.40487748736786,15.28396876949481,0.0,2.488964442515907,5.239061820548314,149.61950994947145,24.0,21.0,23.999,-0.2672,1.0,1,"baseline: scheduled setpoints, no override"
991,7,11,8.0,37.988648986324954,15.72960380156922,0.0,2.627100909398599,5.239061820548314,151.95459594529981,24.0,21.0,23.999,-0.2566,1.0,1,"baseline: scheduled setpoints, no override"
992,7,11,8.25,35.546259222352745,15.546477054033948,0.0,2.463489092310392,5.239061820548314,142.18503688941098,24.0,21.0,23.999,-0.2495,1.0,1,"baseline: scheduled setpoints, no override"
993,7,11,8.5,35.912298263528356,15.796695581246047,0.0,2.5793096062739123,5.239061820548314,143.64919305411343,24.0,21.0,23.999,-0.242,1.0,1,"baseline: scheduled setpoints, no override"
994,7,11,8.75,36.14181379175201,15.986109860425218,0.0,2.619410855318382,5.239061820548314,144.56725516700803,24.0,21.0,23.999,-0.2387,1.0,1,"baseline: scheduled setpoints, no override"
995,7,11,9.0,36.316587986128354,16.127613191396183,0.0,2.6526817187237772,5.239061820548314,145.26635194451342,24.0,21.0,23.999,-0.2365,1.0,1,"baseline: scheduled setpoints, no override"
996,7,11,9.25,35.3945274337351,15.815484398547301,0.0,2.5263616959886614,5.239061820548314,141.5781097349404,24.0,21.0,24.029,-0.2304,1.0,1,"baseline: scheduled setpoints, no override"
997,7,11,9.5,35.506828592290624,15.876806602041832,0.0,2.5773406510496573,5.239061820548314,142.0273143691625,24.0,21.0,24.034,-0.2275,1.0,1,"baseline: scheduled setpoints, no override"
998,7,11,9.75,35.56552672364309,15.927360687206706,0.0,2.585484697237255,5.239061820548314,142.26210689457236,24.0,21.0,24.036,-0.2249,1.0,1,"baseline: scheduled setpoints, no override"
999,7,11,10.0,35.65600638072616,15.990584722346714,0.0,2.6127403191803062,5.239061820548314,142.62402552290465,24.0,21.0,24.036,-0.2233,1.0,1,"baseline: scheduled setpoints, no override"
1000,7,11,10.25,36.85413506969884,16.52631695232403,0.0,2.791525041366412,5.239061820548314,147.41654027879537,24.0,21.0,24.008,-0.226,1.0,1,"baseline: scheduled setpoints, no override"
1001,7,11,10.5,37.02755628162966,16.698108960078326,0.0,2.7931542455429317,5.239061820548314,148.11022512651863,24.0,21.0,24.001,-0.2271,1.0,1,"baseline: scheduled setpoints, no override"
1002,7,11,10.75,37.09279156035292,16.770129926754176,0.0,2.7863685575903387,5.239061820548314,148.3711662414117,24.0,21.0,23.999,-0.231,1.0,1,"baseline: scheduled setpoints, no override"
1003,7,11,11.0,37.06860321723709,16.783202875684772,0.0,2.749107265543918,5.239061820548314,148.27441286894836,24.0,21.0,23.999,-0.2352,1.0,1,"baseline: scheduled setpoints, no override"
1004,7,11,11.25,36.408402498918,16.231214270788332,0.0,2.4313601901972084,5.239061820548314,145.633609995672,24.0,21.0,24.087,-0.2218,1.0,1,"baseline: scheduled setpoints, no override"
1005,7,11,11.5,36.498514501994904,16.302034756714157,0.0,2.450651707348279,5.239061820548314,145.99405800797962,24.0,21.0,24.122,-0.2148,1.0,1,"baseline: scheduled setpoints, no override"
1006,7,11,11.75,36.60454030808372,16.430393411263132,0.0,2.4283188588881224,5.239061820548314,146.41816123233488,24.0,21.0,24.127,-0.2126,1.0,1,"baseline: scheduled setpoints, no override"
1007,7,11,12.0,36.691513558688285,16.545981305990935,0.0,2.3997042147648893,5.239061820548314,146.76605423475314,24.0,21.0,24.129,-0.2159,1.0,1,"baseline: scheduled setpoints, no override"
1008,7,11,12.25,38.259978954582195,17.540265190813606,0.0,2.780410884625811,5.239061820548314,153.03991581832878,24.0,21.0,24.022,-0.2357,1.0,1,"baseline: scheduled setpoints, no override"
1009,7,11,12.5,38.22966153811046,17.630170176563503,0.0,2.6601884824041946,5.239061820548314,152.91864615244185,24.0,21.0,24.002,-0.2436,1.0,1,"baseline: scheduled setpoints, no override"
1010,7,11,12.75,38.649561071426874,17.942330282552085,0.0,2.7679279097320153,5.239061820548314,154.5982442857075,24.0,21.0,23.999,-0.244,1.0,1,"baseline: scheduled setpoints, no override"
1011,7,11,13.0,38.95807345157553,18.216719991144338,0.0,2.8020505812884284,5.239061820548314,155.83229380630212,24.0,21.0,23.999,-0.2402,1.0,1,"baseline: scheduled setpoints, no override"
1012,7,11,13.25,37.38044282066566,17.658235262672054,0.0,2.6695262187944624,5.239061820548314,149.52177128266263,24.0,21.0,24.031,-0.2297,1.0,1,"baseline: scheduled setpoints, no override"
1013,7,11,13.5,37.46120539490178,17.637991505075664,0.0,2.770532550626971,5.239061820548314,149.84482157960713,24.0,21.0,24.035,-0.2226,1.0,1,"baseline: scheduled setpoints, no override"
1014,7,11,13.75,37.42127203412519,17.547066531248323,0.0,2.8215241636777244,5.239061820548314,149.68508813650075,24.0,21.0,24.036,-0.2191,1.0,1,"baseline: scheduled setpoints, no override"
1015,7,11,14.0,37.379269385135785,17.462678774336986,0.0,2.8639092715996575,5.239061820548314,149.51707754054314,24.0,21.0,24.036,-0.2161,1.0,1,"baseline: scheduled setpoints, no override"
1016,7,11,14.25,38.27682442455688,17.81220228437682,0.0,3.4119408009809282,5.239061820548314,153.1072976982275,24.0,21.0,24.006,-0.2138,1.0,1,"baseline: scheduled setpoints, no override"
1017,7,11,14.5,38.66836260464783,17.94408702168593,0.0,3.671594243762758,5.239061820548314,154.67345041859133,24.0,21.0,24.0,-0.2088,1.0,1,"baseline: scheduled setpoints, no override"
1018,7,11,14.75,39.366154470279,18.074659883687982,0.0,4.238813247391871,5.239061820548314,157.464617881116,24.0,21.0,24.0,-0.2011,1.0,1,"baseline: scheduled setpoints, no override"
1019,7,11,15.0,40.07087771862185,18.207903148748496,0.0,4.810293230674222,5.239061820548314,160.2835108744874,24.0,21.0,24.01,-0.1913,1.0,1,"baseline: scheduled setpoints, no override"
1020,7,11,15.25,40.61771609675314,18.08165126573105,0.0,4.757965875583509,5.239061820548314,162.47086438701257,24.0,21.0,24.007,-0.1882,1.0,1,"baseline: scheduled setpoints, no override"
1021,7,11,15.5,40.224076922873586,17.79545463559505,0.0,4.650523331839954,5.239061820548314,160.89630769149434,24.0,21.0,24.004,-0.1875,1.0,1,"baseline: scheduled setpoints, no override"
1022,7,11,15.75,39.57173449766624,17.481112742328104,0.0,4.312522799899556,5.239061820548314,158.28693799066497,24.0,21.0,24.0,-0.1916,1.0,1,"baseline: scheduled setpoints, no override"
1023,7,11,16.0,38.61821395436281,17.176255790431338,0.0,3.6638592084928927,5.239061820548314,154.47285581745123,24.0,21.0,23.999,-0.1978,1.0,1,"baseline: scheduled setpoints, no override"
1024,7,11,16.25,30.87477648447529,15.94631622338215,0.0,2.148683438952437,2.9105899003046205,123.49910593790116,24.0,21.0,24.033,-0.2079,1.0,1,"baseline: scheduled setpoints, no override"
1025,7,11,16.5,30.513767565912758,15.575034094445535,0.0,2.1603361346477383,2.9105899003046205,122.05507026365103,24.0,21.0,24.047,-0.2142,1.0,1,"baseline: scheduled setpoints, no override"
1026,7,11,16.75,30.239306803193987,15.38507954887852,0.0,2.0758299174959824,2.9105899003046205,120.95722721277595,24.0,21.0,24.042,-0.2254,1.0,1,"baseline: scheduled setpoints, no override"
1027,7,11,17.0,29.9272572113574,15.153551897376664,0.0,1.9953079771612503,2.9105899003046205,119.7090288454296,24.0,21.0,24.037,-0.2367,1.0,1,"baseline: scheduled setpoints, no override"
1028,7,11,17.25,20.991751179336386,13.116031612510737,0.0,1.2668276419940143,1.7463539401827715,83.96700471734555,24.0,21.0,24.004,-0.265,1.0,1,"baseline: scheduled setpoints, no override"
1029,7,11,17.5,20.238451325757563,12.469945563251738,0.0,1.1601339127037942,1.7463539401827715,80.95380530303025,24.0,21.0,24.0,-0.2853,1.0,1,"baseline: scheduled setpoints, no override"
1030,7,11,17.75,19.86891704446548,12.159774533508601,0.0,1.1007706611548471,1.7463539401827715,79.47566817786192,24.0,21.0,23.999,-0.2977,1.0,1,"baseline: scheduled setpoints, no override"
1031,7,11,18.0,19.476723895354414,11.828103745180192,0.0,1.0402483003721934,1.7463539401827715,77.90689558141766,24.0,21.0,24.0,-0.309,1.0,1,"baseline: scheduled setpoints, no override"
1032,7,11,18.25,17.93695588333625,11.023819193914282,0.0,0.9420756530234207,1.7537804608093357,71.747823533345,24.0,21.0,24.0,-0.322,1.0,1,"baseline: scheduled setpoints, no override"
1033,7,11,18.5,17.279031992335998,10.404255233785573,0.0,0.8868059749698354,1.7706869092521293,69.11612796934399,24.0,21.0,24.0,-0.3353,1.0,1,"baseline: scheduled setpoints, no override"
1034,7,11,18.75,16.73297155204088,9.880934450141345,0.0,0.8461177757002932,1.7886279415248454,66.93188620816352,24.0,21.0,24.0,-0.3453,1.0,1,"baseline: scheduled setpoints, no override"
1035,7,11,19.0,16.290477267737806,9.383496106732023,0.0,0.8094545328175023,1.8802272723934994,65.16190907095122,24.0,21.0,24.0,-0.3551,1.0,0,"baseline: scheduled setpoints, no override"
1036,7,11,19.25,15.4229513415313,9.067028002359294,0.0,0.7698708334239075,1.3687124338141103,61.6918053661252,24.0,21.0,24.0,-0.3642,1.0,0,"baseline: scheduled setpoints, no override"
1037,7,11,19.5,15.873800564687778,8.685269117685655,0.0,0.7251652715164912,1.4798280673710709,63.495202258751114,24.0,21.0,24.0,-0.3791,1.0,0,"baseline: scheduled setpoints, no override"
1038,7,11,19.75,15.595359235605416,8.431320477651147,0.0,0.7006233634829567,1.4798280673710709,62.381436942421665,24.0,21.0,24.0,-0.3851,1.0,0,"baseline: scheduled setpoints, no override"
1039,7,11,20.0,15.369793737206294,8.223942585468654,0.0,0.6824357572663253,1.4798280673710709,61.479174948825175,24.0,21.0,24.0,-0.3903,1.0,0,"baseline: scheduled setpoints, no override"
1040,7,11,20.25,14.842969356171839,8.043097743837063,0.0,0.6588248288666477,1.4798280673710709,59.371877424687355,24.0,21.0,24.0,-0.3949,1.0,0,"baseline: scheduled setpoints, no override"
1041,7,11,20.5,14.717953086261714,7.933385444320711,0.0,0.6435208584728703,1.4798280673710709,58.871812345046855,24.0,21.0,24.0,-0.3992,1.0,0,"baseline: scheduled setpoints, no override"
1042,7,11,20.75,14.61963226565674,7.846924664522283,0.0,0.6316608176663259,1.4798280673710709,58.47852906262696,24.0,21.0,24.0,-0.4033,1.0,0,"baseline: scheduled setpoints, no override"
1043,7,11,21.0,14.529225821797448,7.767162247472129,0.0,0.6210167908571872,1.4798280673710709,58.11690328718979,24.0,21.0,24.0,-0.4071,1.0,0,"baseline: scheduled setpoints, no override"
1044,7,11,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.855,-0.2483,1.0,0,"baseline: scheduled setpoints, no override"
1045,7,11,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.615,-0.0815,1.0,0,"baseline: scheduled setpoints, no override"
1046,7,11,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.039,0.0236,1.0,0,"baseline: scheduled setpoints, no override"
1047,7,11,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.162,0.0675,1.0,0,"baseline: scheduled setpoints, no override"
1048,7,11,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,26.174,0.0843,1.0,0,"baseline: scheduled setpoints, no override"
1049,7,11,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.191,0.0982,1.0,0,"baseline: scheduled setpoints, no override"
1050,7,11,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.226,0.1133,1.0,0,"baseline: scheduled setpoints, no override"
1051,7,11,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.26,0.1268,1.0,0,"baseline: scheduled setpoints, no override"
1052,7,11,23.25,4.161603085050822,0.0,0.0,0.0,0.42902242127888573,16.646412340203288,26.7,15.6,26.244,0.129,1.0,0,"baseline: scheduled setpoints, no override"
1053,7,11,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,26.216,0.1276,1.0,0,"baseline: scheduled setpoints, no override"
1054,7,11,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.203,0.1284,1.0,0,"baseline: scheduled setpoints, no override"
1055,7,11,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.201,0.1314,1.0,0,"baseline: scheduled setpoints, no override"
1056,7,12,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.204,0.136,1.0,0,"baseline: scheduled setpoints, no override"
1057,7,12,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.207,0.1409,1.0,0,"baseline: scheduled setpoints, no override"
1058,7,12,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.208,0.146,1.0,0,"baseline: scheduled setpoints, no override"
1059,7,12,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.208,0.1512,1.0,0,"baseline: scheduled setpoints, no override"
1060,7,12,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.206,0.1561,1.0,0,"baseline: scheduled setpoints, no override"
1061,7,12,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.202,0.1606,1.0,0,"baseline: scheduled setpoints, no override"
1062,7,12,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.198,0.1648,1.0,0,"baseline: scheduled setpoints, no override"
1063,7,12,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.192,0.1688,1.0,0,"baseline: scheduled setpoints, no override"
1064,7,12,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.187,0.1724,1.0,0,"baseline: scheduled setpoints, no override"
1065,7,12,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.182,0.1755,1.0,0,"baseline: scheduled setpoints, no override"
1066,7,12,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.177,0.178,1.0,0,"baseline: scheduled setpoints, no override"
1067,7,12,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.172,0.1801,1.0,0,"baseline: scheduled setpoints, no override"
1068,7,12,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.169,0.1821,1.0,0,"baseline: scheduled setpoints, no override"
1069,7,12,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.168,0.1837,1.0,0,"baseline: scheduled setpoints, no override"
1070,7,12,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.168,0.1846,1.0,0,"baseline: scheduled setpoints, no override"
1071,7,12,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,26.167,0.1843,1.0,0,"baseline: scheduled setpoints, no override"
1072,7,12,4.25,10.99472217273508,6.452295507675746,0.0,0.5417419349387669,0.26813901328740164,43.97888869094032,25.6,17.8,25.421,0.0348,1.0,0,"baseline: scheduled setpoints, no override"
1073,7,12,4.5,11.07592389432491,6.533497229265577,0.0,0.5417419349387669,0.26813901328740164,44.30369557729964,25.6,17.8,24.726,-0.1256,1.0,0,"baseline: scheduled setpoints, no override"
1074,7,12,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.109,-0.0856,1.0,0,"baseline: scheduled setpoints, no override"
1075,7,12,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.647,0.0117,1.0,0,"baseline: scheduled setpoints, no override"
1076,7,12,5.25,13.27370842535594,7.250355915094698,0.0,0.5518287838126873,0.26813901328740164,53.09483370142376,25.0,20.0,25.024,-0.1007,1.0,0,"baseline: scheduled setpoints, no override"
1077,7,12,5.5,12.749451552594305,6.264410870808849,0.0,0.5417419349387669,0.7399140336855354,50.99780621037722,25.0,20.0,24.555,-0.2077,1.0,0,"baseline: scheduled setpoints, no override"
1078,7,12,5.75,12.83756508357901,6.352317143870933,0.0,0.5417419349387669,0.7399140336855354,51.35026033431604,25.0,20.0,24.492,-0.2438,1.0,0,"baseline: scheduled setpoints, no override"
1079,7,12,6.0,11.49140190465618,6.39538840833694,0.0,0.5417419349387669,0.6598045902966977,45.96560761862472,25.0,20.0,24.58,-0.2325,1.0,0,"baseline: scheduled setpoints, no override"
1080,7,12,6.25,20.025483772220447,10.383630981797944,0.0,1.0539017729815643,1.8727949035276026,80.10193508888179,24.0,21.0,24.058,-0.3315,1.0,0,"baseline: scheduled setpoints, no override"
1081,7,12,6.5,17.958294437916127,8.74170516340943,0.0,0.6974877036096596,1.8034073028904762,71.83317775166451,24.0,21.0,24.003,-0.3592,1.0,0,"baseline: scheduled setpoints, no override"
1082,7,12,6.75,19.25810336020372,9.894640031123746,0.0,0.8761656074270929,1.7716343880642582,77.03241344081488,24.0,21.0,23.999,-0.3641,1.0,0,"baseline: scheduled setpoints, no override"
