step,month,day,hour,kwh_total,kwh_cooling,kwh_heating,kwh_fans,kwh_lights,kw_demand,base_cool_sp,base_heat_sp,mean_temp,mean_pmv,pmv_in_band,occupied,policy_reason
1083,7,12,7.0,19.396712063847147,10.077160142468943,0.0,0.8491744319780461,1.7547283147480068,77.58684825538859,24.0,21.0,23.999,-0.3645,1.0,1,"baseline: scheduled setpoints, no override"
1084,7,12,7.25,33.89234454242588,12.60387582727714,0.0,1.6447058591213064,5.255463192921871,135.56937816970353,24.0,21.0,23.999,-0.3465,1.0,1,"baseline: scheduled setpoints, no override"
1085,7,12,7.5,34.38257505552185,13.029735013409372,0.0,1.7208740056802456,5.239061820548314,137.5303002220874,24.0,21.0,23.999,-0.3396,1.0,1,"baseline: scheduled setpoints, no override"
1086,7,12,7.75,34.71946095560059,13.275320327673873,0.0,1.8121963525695763,5.239061820548314,138.87784382240235,24.0,21.0,23.999,-0.3294,1.0,1,"baseline: scheduled setpoints, no override"
1087,7,12,8.0,35.13913350837455,13.598444167623466,0.0,1.9087450653939428,5.239061820548314,140.5565340334982,24.0,21.0,23.999,-0.3189,1.0,1,"baseline: scheduled setpoints, no override"
1088,7,12,8.25,32.793847567363734,13.47174085794294,0.0,1.7858136334123955,5.239061820548314,131.17539026945494,24.0,21.0,23.999,-0.3097,1.0,1,"baseline: scheduled setpoints, no override"
1089,7,12,8.5,33.2303437793407,13.803710131660727,0.0,1.8903405716715798,5.239061820548314,132.9213751173628,24.0,21.0,23.999,-0.2997,1.0,1,"baseline: scheduled setpoints, no override"
1090,7,12,8.75,33.69705986341058,14.175962610591862,0.0,1.9848041768103193,5.239061820548314,134.78823945364232,24.0,21.0,23.999,-0.2892,1.0,1,"baseline: scheduled setpoints, no override"
1091,7,12,9.0,34.11177850480241,14.506480081653372,0.0,2.0690053471406387,5.239061820548314,136.44711401920964,24.0,21.0,23.999,-0.2813,1.0,1,"baseline: scheduled setpoints, no override"
1092,7,12,9.25,33.7269602507348,14.626712724725099,0.0,2.047566186810567,5.239061820548314,134.9078410029392,24.0,21.0,24.031,-0.2675,1.0,1,"baseline: scheduled setpoints, no override"
1093,7,12,9.5,34.348304531451,15.122757322676259,0.0,2.1728658695756,5.239061820548314,137.393218125804,24.0,21.0,24.035,-0.2579,1.0,1,"baseline: scheduled setpoints, no override"
1094,7,12,9.75,34.84487505347893,15.547803155980235,0.0,2.244390558299559,5.239061820548314,139.37950021391572,24.0,21.0,24.036,-0.2505,1.0,1,"baseline: scheduled setpoints, no override"
1095,7,12,10.0,35.37933365582545,15.98922526876331,0.0,2.3374270478629997,5.239061820548314,141.5173346233018,24.0,21.0,24.036,-0.2438,1.0,1,"baseline: scheduled setpoints, no override"
1096,7,12,10.25,36.700483734187884,16.620048190949497,0.0,2.5441424672299866,5.239061820548314,146.80193493675154,24.0,21.0,24.006,-0.2429,1.0,1,"baseline: scheduled setpoints, no override"
1097,7,12,10.5,37.00368800540128,16.86862872990252,0.0,2.5987661994903672,5.239061820548314,148.01475202160512,24.0,21.0,24.0,-0.2398,1.0,1,"baseline: scheduled setpoints, no override"
1098,7,12,10.75,37.30782907851701,17.090826145023424,0.0,2.680709857485191,5.239061820548314,149.23131631406804,24.0,21.0,23.999,-0.2368,1.0,1,"baseline: scheduled setpoints, no override"
1099,7,12,11.0,37.530691180446844,17.26110972388116,0.0,2.733288380557277,5.239061820548314,150.12276472178738,24.0,21.0,23.999,-0.2342,1.0,1,"baseline: scheduled setpoints, no override"
1100,7,12,11.25,36.54566817149168,16.368135486070525,0.0,2.4317046474886856,5.239061820548314,146.1826726859667,24.0,21.0,24.093,-0.216,1.0,1,"baseline: scheduled setpoints, no override"
1101,7,12,11.5,36.395693184585866,16.144494366390408,0.0,2.5053707802629925,5.239061820548314,145.58277273834346,24.0,21.0,24.125,-0.205,1.0,1,"baseline: scheduled setpoints, no override"
1102,7,12,11.75,36.07526446086617,15.862490449728101,0.0,2.4669459732056,5.239061820548314,144.3010578434647,24.0,21.0,24.119,-0.2074,1.0,1,"baseline: scheduled setpoints, no override"
1103,7,12,12.0,35.90708436500659,15.676416253300188,0.0,2.4848400737739365,5.239061820548314,143.62833746002636,24.0,21.0,24.11,-0.2083,1.0,1,"baseline: scheduled setpoints, no override"
1104,7,12,12.25,36.2475957252428,15.434435918060428,0.0,2.8738569280396042,5.239061820548314,144.9903829009712,24.0,21.0,24.018,-0.2279,1.0,1,"baseline: scheduled setpoints, no override"
1105,7,12,12.5,35.097139256294476,14.405764163280542,0.0,2.7520722138711644,5.239061820548314,140.3885570251779,24.0,21.0,24.001,-0.2343,1.0,1,"baseline: scheduled setpoints, no override"
1106,7,12,12.75,34.0891614701467,13.40284520979112,0.0,2.747013381212816,5.239061820548314,136.3566458805868,24.0,21.0,23.999,-0.2433,1.0,1,"baseline: scheduled setpoints, no override"
1107,7,12,13.0,32.812921849287896,12.269704292034154,0.0,2.6039146781109697,5.239061820548314,131.25168739715158,24.0,21.0,23.999,-0.2546,1.0,1,"baseline: scheduled setpoints, no override"
1108,7,12,13.25,31.694054462467268,12.248131279547597,0.0,2.393241843720531,5.239061820548314,126.77621784986907,24.0,21.0,24.032,-0.2529,1.0,1,"baseline: scheduled setpoints, no override"
1109,7,12,13.5,31.96534800513458,12.564833828634415,0.0,2.347832837301026,5.239061820548314,127.86139202053832,24.0,21.0,24.036,-0.2583,1.0,1,"baseline: scheduled setpoints, no override"
1110,7,12,13.75,32.399160736889876,13.01849480906705,0.0,2.3279845886236847,5.239061820548314,129.5966429475595,24.0,21.0,24.036,-0.2575,1.0,1,"baseline: scheduled setpoints, no override"
1111,7,12,14.0,32.96346212037735,13.57039826622004,0.0,2.340382514958167,5.239061820548314,131.8538484815094,24.0,21.0,24.036,-0.256,1.0,1,"baseline: scheduled setpoints, no override"
1112,7,12,14.25,32.67931433419363,13.259640169036928,0.0,2.3669928259575608,5.239061820548314,130.7172573367745,24.0,21.0,24.005,-0.2631,1.0,1,"baseline: scheduled setpoints, no override"
1113,7,12,14.5,32.09350668488217,12.735668104592735,0.0,2.3051572410902996,5.239061820548314,128.3740267395287,24.0,21.0,24.0,-0.2666,1.0,1,"baseline: scheduled setpoints, no override"
1114,7,12,14.75,31.64256742777842,12.288188356879859,0.0,2.3016977316994205,5.239061820548314,126.57026971111368,24.0,21.0,23.999,-0.2676,1.0,1,"baseline: scheduled setpoints, no override"
1115,7,12,15.0,31.170373463827378,11.835220915856745,0.0,2.2824712087714913,5.239061820548314,124.68149385530951,24.0,21.0,23.999,-0.2682,1.0,1,"baseline: scheduled setpoints, no override"
1116,7,12,15.25,32.34358925190826,12.186021447301004,0.0,2.3794688491686715,5.239061820548314,129.37435700763305,24.0,21.0,23.999,-0.2665,1.0,1,"baseline: scheduled setpoints, no override"
1117,7,12,15.5,32.580555558655426,12.412413589156323,0.0,2.390043014060515,5.239061820548314,130.3222222346217,24.0,21.0,23.999,-0.2655,1.0,1,"baseline: scheduled setpoints, no override"
1118,7,12,15.75,32.81586683784789,12.629287194434426,0.0,2.408480687974878,5.239061820548314,131.26346735139157,24.0,21.0,23.999,-0.263,1.0,1,"baseline: scheduled setpoints, no override"
1119,7,12,16.0,33.04149455461588,12.843347486885321,0.0,2.420048112291976,5.239061820548314,132.16597821846352,24.0,21.0,23.999,-0.2617,1.0,1,"baseline: scheduled setpoints, no override"
1120,7,12,16.25,26.01049866928049,11.514250454586993,0.0,1.7164713925527957,2.9105899003046205,104.04199467712196,24.0,21.0,23.999,-0.2712,1.0,1,"baseline: scheduled setpoints, no override"
1121,7,12,16.5,25.66537724804226,11.211568872438406,0.0,1.6754110387843686,2.9105899003046205,102.66150899216905,24.0,21.0,23.999,-0.2727,1.0,1,"baseline: scheduled setpoints, no override"
1122,7,12,16.75,29.4507404999899,13.095263304743956,0.0,3.577079858426462,2.9105899003046205,117.8029619999596,24.0,21.0,24.059,-0.2572,1.0,1,"baseline: scheduled setpoints, no override"
1123,7,12,17.0,32.83599084796232,14.775913825473225,0.0,5.281679685669616,2.9105899003046205,131.3439633918493,24.0,21.0,24.129,-0.2275,1.0,1,"baseline: scheduled setpoints, no override"
1124,7,12,17.25,18.152113216189374,10.63152002894856,0.0,0.9117012624091769,1.7463539401827715,72.6084528647575,24.0,21.0,24.01,-0.2692,1.0,1,"baseline: scheduled setpoints, no override"
1125,7,12,17.5,16.79477879872404,9.335948671679144,0.0,0.818879798795082,1.7779324186305543,67.17911519489616,24.0,21.0,23.999,-0.3096,1.0,1,"baseline: scheduled setpoints, no override"
1126,7,12,17.75,16.962528238061623,9.4927442305173,0.0,0.8212332998120911,1.7865187594059593,67.85011295224649,24.0,21.0,23.999,-0.3336,1.0,1,"baseline: scheduled setpoints, no override"
1127,7,12,18.0,16.039655303896005,8.591867724238535,0.0,0.7836706419571867,1.8020811715298155,64.15862121558402,24.0,21.0,23.999,-0.3503,1.0,1,"baseline: scheduled setpoints, no override"
1128,7,12,18.25,16.095443945748542,9.32488585283435,0.0,0.7289676410653866,1.8242851180458217,64.38177578299417,24.0,21.0,23.999,-0.3651,1.0,1,"baseline: scheduled setpoints, no override"
1129,7,12,18.5,16.640068851284134,9.822984761902186,0.0,0.7002553989931279,1.8995134886576759,66.56027540513654,24.0,21.0,23.999,-0.3768,1.0,1,"baseline: scheduled setpoints, no override"
1130,7,12,18.75,16.16661761480805,9.296170791323556,0.0,0.6769650950091672,1.9761330797255041,64.6664704592322,24.0,21.0,24.0,-0.3866,1.0,1,"baseline: scheduled setpoints, no override"
1131,7,12,19.0,15.749699732506997,8.837719939418449,0.0,0.656303584888383,2.0382934718885215,62.99879893002799,24.0,21.0,24.0,-0.395,1.0,0,"baseline: scheduled setpoints, no override"
1132,7,12,19.25,14.805759178005195,8.536852106505776,0.0,0.6327301113213386,1.4187665527950464,59.22303671202078,24.0,21.0,24.0,-0.4026,1.0,0,"baseline: scheduled setpoints, no override"
1133,7,12,19.5,15.351488783845559,8.274834820311385,0.0,0.6132656222048932,1.4798280673710709,61.405955135382236,24.0,21.0,24.0,-0.4113,1.0,0,"baseline: scheduled setpoints, no override"
1134,7,12,19.75,15.145634948607546,8.08261794761053,0.0,0.5996016065256992,1.4798280673710709,60.58253979443018,24.0,21.0,24.0,-0.4167,1.0,0,"baseline: scheduled setpoints, no override"
1135,7,12,20.0,14.971669321557329,7.919829298905153,0.0,0.588424628180859,1.4798280673710709,59.886677286229315,24.0,21.0,24.0,-0.4215,1.0,0,"baseline: scheduled setpoints, no override"
1136,7,12,20.25,14.414215820420235,7.700489255805679,0.0,0.5726797811464238,1.4798280673710709,57.65686328168094,24.0,21.0,24.0,-0.4254,1.0,0,"baseline: scheduled setpoints, no override"
1137,7,12,20.5,14.277874214236496,7.573613895705232,0.0,0.5632135350631332,1.4798280673710709,57.11149685694598,24.0,21.0,24.0,-0.4291,1.0,0,"baseline: scheduled setpoints, no override"
1138,7,12,20.75,14.18558891717961,7.484720014931266,0.0,0.559822118780212,1.4798280673710709,56.74235566871844,24.0,21.0,24.0,-0.4329,1.0,0,"baseline: scheduled setpoints, no override"
1139,7,12,21.0,14.111319556225215,7.412341896738901,0.0,0.5579308760181833,1.4798280673710709,56.44527822490086,24.0,21.0,24.0,-0.4363,1.0,0,"baseline: scheduled setpoints, no override"
1140,7,12,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.705,-0.3053,1.0,0,"baseline: scheduled setpoints, no override"
1141,7,12,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.347,-0.166,1.0,0,"baseline: scheduled setpoints, no override"
1142,7,12,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.705,-0.0778,1.0,0,"baseline: scheduled setpoints, no override"
1143,7,12,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.808,-0.0408,1.0,0,"baseline: scheduled setpoints, no override"
1144,7,12,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,25.814,-0.029,1.0,0,"baseline: scheduled setpoints, no override"
1145,7,12,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.822,-0.0206,1.0,0,"baseline: scheduled setpoints, no override"
1146,7,12,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.845,-0.0117,1.0,0,"baseline: scheduled setpoints, no override"
1147,7,12,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,25.87,-0.0046,1.0,0,"baseline: scheduled setpoints, no override"
1148,7,12,23.25,4.161603085050822,0.0,0.0,0.0,0.42902242127888573,16.646412340203288,26.7,15.6,25.849,-0.0065,1.0,0,"baseline: scheduled setpoints, no override"
1149,7,12,23.5,4.0007399666498555,0.0,0.0,0.0,0.26813901328740164,16.002959866599422,26.7,15.6,25.819,-0.0114,1.0,0,"baseline: scheduled setpoints, no override"
1150,7,12,23.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.806,-0.0137,1.0,0,"baseline: scheduled setpoints, no override"
1151,7,12,24.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.808,-0.0132,1.0,0,"baseline: scheduled setpoints, no override"
1152,7,13,0.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.813,-0.0126,1.0,0,"baseline: scheduled setpoints, no override"
1153,7,13,0.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.814,-0.0124,1.0,0,"baseline: scheduled setpoints, no override"
1154,7,13,0.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.813,-0.0127,1.0,0,"baseline: scheduled setpoints, no override"
1155,7,13,1.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.812,-0.0132,1.0,0,"baseline: scheduled setpoints, no override"
1156,7,13,1.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.804,-0.0161,1.0,0,"baseline: scheduled setpoints, no override"
1157,7,13,1.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.788,-0.0207,1.0,0,"baseline: scheduled setpoints, no override"
1158,7,13,1.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.769,-0.0265,1.0,0,"baseline: scheduled setpoints, no override"
1159,7,13,2.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.746,-0.0331,1.0,0,"baseline: scheduled setpoints, no override"
1160,7,13,2.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.726,-0.0379,1.0,0,"baseline: scheduled setpoints, no override"
1161,7,13,2.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.706,-0.0424,1.0,0,"baseline: scheduled setpoints, no override"
1162,7,13,2.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.687,-0.0463,1.0,0,"baseline: scheduled setpoints, no override"
1163,7,13,3.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.666,-0.0503,1.0,0,"baseline: scheduled setpoints, no override"
1164,7,13,3.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.65,-0.0529,1.0,0,"baseline: scheduled setpoints, no override"
1165,7,13,3.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.639,-0.0545,1.0,0,"baseline: scheduled setpoints, no override"
1166,7,13,3.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.63,-0.0555,1.0,0,"baseline: scheduled setpoints, no override"
1167,7,13,4.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.622,-0.0562,1.0,0,"baseline: scheduled setpoints, no override"
1168,7,13,4.25,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,25.6,17.8,25.617,-0.0567,1.0,0,"baseline: scheduled setpoints, no override"
1169,7,13,4.5,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.616,-0.0568,1.0,0,"baseline: scheduled setpoints, no override"
1170,7,13,4.75,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.616,-0.0571,1.0,0,"baseline: scheduled setpoints, no override"
1171,7,13,5.0,4.000684730120568,0.0,0.0,0.0,0.26813901328740164,16.002738920482273,26.7,15.6,25.616,-0.0581,1.0,0,"baseline: scheduled setpoints, no override"
1172,7,13,5.25,10.432559882900138,4.419294221512818,0.0,0.5417419349387669,0.26813901328740164,41.73023953160055,26.7,15.6,24.917,-0.19,1.0,0,"baseline: scheduled setpoints, no override"
1173,7,13,5.5,11.13573026018889,4.6506895784034326,0.0,0.5417419349387669,0.7399140336855354,44.54292104075556,25.0,20.0,24.334,-0.3159,1.0,0,"baseline: scheduled setpoints, no override"
1174,7,13,5.75,11.11521399242707,4.629966052718992,0.0,0.5417419349387669,0.7399140336855354,44.46085596970828,25.0,20.0,24.179,-0.3701,1.0,0,"baseline: scheduled setpoints, no override"
1175,7,13,6.0,9.67305580875748,4.608358966550767,0.0,0.5417419349387669,0.6284879361841696,38.69222323502992,25.0,20.0,24.264,-0.3503,1.0,0,"baseline: scheduled setpoints, no override"
1176,7,13,6.25,17.963337602942758,8.61388815069212,0.0,0.8327369374225072,1.8015702212631952,71.85335041177103,24.0,21.0,23.996,-0.3925,1.0,0,"baseline: scheduled setpoints, no override"
1177,7,13,6.5,16.253338534795102,7.121873889447622,0.0,0.6428014490211248,1.7730006814988801,65.01335413918041,24.0,21.0,23.968,-0.4009,1.0,0,"baseline: scheduled setpoints, no override"
1178,7,13,6.75,17.588245220005092,8.359966972461303,0.0,0.7532989734580603,1.759329490652022,70.35298088002037,24.0,21.0,23.975,-0.3923,1.0,0,"baseline: scheduled setpoints, no override"
1179,7,13,7.0,17.941236017962115,8.714319549232863,0.0,0.7649188362889437,1.7463539401827715,71.76494407184846,24.0,21.0,23.986,-0.3778,1.0,1,"baseline: scheduled setpoints, no override"
1180,7,13,7.25,37.514016045945034,14.493152030839607,0.0,3.3935134499427906,5.239061820548314,150.05606418378014,24.0,21.0,24.009,-0.3364,1.0,1,"baseline: scheduled setpoints, no override"
1181,7,13,7.5,35.59490582255796,12.668450275325823,0.0,3.294511271874996,5.239061820548314,142.37962329023185,24.0,21.0,24.053,-0.2981,1.0,1,"baseline: scheduled setpoints, no override"
1182,7,13,7.75,33.168500570200834,11.71581871760477,0.0,1.8207375772389205,5.239061820548314,132.67400228080334,24.0,21.0,24.005,-0.2941,1.0,1,"baseline: scheduled setpoints, no override"
1183,7,13,8.0,33.926969774711104,12.341798940021837,0.0,1.953226559332121,5.239061820548314,135.70787909884442,24.0,21.0,23.999,-0.2922,1.0,1,"baseline: scheduled setpoints, no override"
1184,7,13,8.25,31.984641102413608,12.564319729172672,0.0,1.8840282972325408,5.239061820548314,127.93856440965443,24.0,21.0,23.998,-0.2893,1.0,1,"baseline: scheduled setpoints, no override"
1185,7,13,8.5,32.55558513006989,13.050334252903252,0.0,1.96895780115824,5.239061820548314,130.22234052027957,24.0,21.0,23.998,-0.2839,1.0,1,"baseline: scheduled setpoints, no override"
1186,7,13,8.75,32.84773625427377,13.288495942011943,0.0,2.022947236253425,5.239061820548314,131.39094501709508,24.0,21.0,23.999,-0.281,1.0,1,"baseline: scheduled setpoints, no override"
1187,7,13,9.0,33.11824891939514,13.511125501008424,0.0,2.070830342378323,5.239061820548314,132.47299567758057,24.0,21.0,23.999,-0.278,1.0,1,"baseline: scheduled setpoints, no override"
1188,7,13,9.25,32.391316025560904,13.355336875975473,0.0,1.9832978103862897,5.239061820548314,129.56526410224362,24.0,21.0,24.03,-0.272,1.0,1,"baseline: scheduled setpoints, no override"
1189,7,13,9.5,32.72804135753758,13.622970439846668,0.0,2.052389578491773,5.239061820548314,130.9121654301503,24.0,21.0,24.035,-0.2673,1.0,1,"baseline: scheduled setpoints, no override"
1190,7,13,9.75,33.0783688488675,13.925561950602527,0.0,2.1001255590658365,5.239061820548314,132.31347539547,24.0,21.0,24.036,-0.2613,1.0,1,"baseline: scheduled setpoints, no override"
1191,7,13,10.0,33.48788942218297,14.267329684405082,0.0,2.1678783985787473,5.239061820548314,133.95155768873187,24.0,21.0,24.036,-0.2558,1.0,1,"baseline: scheduled setpoints, no override"
1192,7,13,10.25,34.61798065077135,14.727565174848564,0.0,2.3541223999143837,5.239061820548314,138.4719226030854,24.0,21.0,24.006,-0.2558,1.0,1,"baseline: scheduled setpoints, no override"
1193,7,13,10.5,34.777596423088674,14.846708686867682,0.0,2.3945946602125954,5.239061820548314,139.1103856923547,24.0,21.0,24.0,-0.2535,1.0,1,"baseline: scheduled setpoints, no override"
1194,7,13,10.75,34.72926419797464,14.762699588894666,0.0,2.4302715330715814,5.239061820548314,138.91705679189857,24.0,21.0,23.999,-0.2532,1.0,1,"baseline: scheduled setpoints, no override"
1195,7,13,11.0,34.72602940220342,14.75437157816383,0.0,2.4353647480311964,5.239061820548314,138.9041176088137,24.0,21.0,23.999,-0.2533,1.0,1,"baseline: scheduled setpoints, no override"
1196,7,13,11.25,34.269203115999794,14.330245421147254,0.0,2.1931296569200716,5.239061820548314,137.07681246399918,24.0,21.0,24.059,-0.2431,1.0,1,"baseline: scheduled setpoints, no override"
1197,7,13,11.5,34.48909747539616,14.533264221009187,0.0,2.2100052164545083,5.239061820548314,137.95638990158463,24.0,21.0,24.079,-0.2406,1.0,1,"baseline: scheduled setpoints, no override"
1198,7,13,11.75,34.57442968860907,14.637351612315678,0.0,2.1912500383609306,5.239061820548314,138.2977187544363,24.0,21.0,24.082,-0.2403,1.0,1,"baseline: scheduled setpoints, no override"
1199,7,13,12.0,34.70951709276008,14.770901871613905,0.0,2.1927871832137056,5.239061820548314,138.83806837104032,24.0,21.0,24.085,-0.241,1.0,1,"baseline: scheduled setpoints, no override"
1200,7,13,12.25,36.14141278432921,15.67475099940936,0.0,2.5273589057770796,5.239061820548314,144.56565113731685,24.0,21.0,24.013,-0.2537,1.0,1,"baseline: scheduled setpoints, no override"
1201,7,13,12.5,36.172420162267905,15.790038482639543,0.0,2.443078800485587,5.239061820548314,144.68968064907162,24.0,21.0,24.001,-0.259,1.0,1,"baseline: scheduled setpoints, no override"
1202,7,13,12.75,36.383617842946734,15.922158937721235,0.0,2.5221560260827327,5.239061820548314,145.53447137178694,24.0,21.0,23.999,-0.2581,1.0,1,"baseline: scheduled setpoints, no override"
1203,7,13,13.0,36.70302276044083,16.20296331943165,0.0,2.560756561866414,5.239061820548314,146.81209104176332,24.0,21.0,23.999,-0.2534,1.0,1,"baseline: scheduled setpoints, no override"
1204,7,13,13.25,35.21526574549869,15.712927926004445,0.0,2.4496564802951037,5.239061820548314,140.86106298199476,24.0,21.0,24.032,-0.2422,1.0,1,"baseline: scheduled setpoints, no override"
1205,7,13,13.5,35.300590040447716,15.701568220955723,0.0,2.546340480292849,5.239061820548314,141.20236016179086,24.0,21.0,24.035,-0.2352,1.0,1,"baseline: scheduled setpoints, no override"
1206,7,13,13.75,35.298407219443796,15.652775950181198,0.0,2.592949930063458,5.239061820548314,141.19362887777518,24.0,21.0,24.036,-0.2308,1.0,1,"baseline: scheduled setpoints, no override"
1207,7,13,14.0,35.29819149307506,15.585233544377246,0.0,2.6602766094986725,5.239061820548314,141.19276597230024,24.0,21.0,24.036,-0.2267,1.0,1,"baseline: scheduled setpoints, no override"
1208,7,13,14.25,35.8788731539751,16.05099087477973,0.0,2.775200939996238,5.239061820548314,143.5154926159004,24.0,21.0,24.005,-0.2295,1.0,1,"baseline: scheduled setpoints, no override"
1209,7,13,14.5,36.13011198171315,16.282319983997215,0.0,2.7951106585167964,5.239061820548314,144.5204479268526,24.0,21.0,24.0,-0.2269,1.0,1,"baseline: scheduled setpoints, no override"
1210,7,13,14.75,36.521496205019986,16.58812781638231,0.0,2.880687049438538,5.239061820548314,146.08598482007994,24.0,21.0,23.999,-0.2225,1.0,1,"baseline: scheduled setpoints, no override"
1211,7,13,15.0,36.82873635105792,16.853444769499884,0.0,2.922610242358898,5.239061820548314,147.31494540423168,24.0,21.0,23.999,-0.219,1.0,1,"baseline: scheduled setpoints, no override"
1212,7,13,15.25,37.974938857172575,17.140530629977338,0.0,3.0563092717566525,5.239061820548314,151.8997554286903,24.0,21.0,23.999,-0.216,1.0,1,"baseline: scheduled setpoints, no override"
1213,7,13,15.5,38.1740667913777,17.291748838554753,0.0,3.104218997384366,5.239061820548314,152.6962671655108,24.0,21.0,23.999,-0.2126,1.0,1,"baseline: scheduled setpoints, no override"
1214,7,13,15.75,38.259626348168034,17.359244914490972,0.0,3.1222824782384784,5.239061820548314,153.03850539267214,24.0,21.0,23.999,-0.2113,1.0,1,"baseline: scheduled setpoints, no override"
1215,7,13,16.0,38.30492424379938,17.39781924008867,0.0,3.1290060482721267,5.239061820548314,153.2196969751975,24.0,21.0,23.999,-0.211,1.0,1,"baseline: scheduled setpoints, no override"
1216,7,13,16.25,31.005311602147906,15.986988576094458,0.0,2.2385462039127417,2.9105899003046205,124.02124640859162,24.0,21.0,24.06,-0.2081,1.0,1,"baseline: scheduled setpoints, no override"
1217,7,13,16.5,30.79318270768636,15.778420399562386,0.0,2.236364971304493,2.9105899003046205,123.17273083074544,24.0,21.0,24.09,-0.2035,1.0,1,"baseline: scheduled setpoints, no override"
1218,7,13,16.75,30.495937383463716,15.598190471064827,0.0,2.1193495755794047,2.9105899003046205,121.98374953385486,24.0,21.0,24.089,-0.2151,1.0,1,"baseline: scheduled setpoints, no override"
1219,7,13,17.0,30.159017548018376,15.370776880033823,0.0,2.009843331165071,2.9105899003046205,120.6360701920735,24.0,21.0,24.084,-0.2281,1.0,1,"baseline: scheduled setpoints, no override"
1220,7,13,17.25,20.847927310402433,12.973072962087238,0.0,1.2659624234835618,1.7463539401827715,83.39170924160973,24.0,21.0,24.011,-0.2678,1.0,1,"baseline: scheduled setpoints, no override"
1221,7,13,17.5,19.56205203821746,11.84315416905036,0.0,1.1105260193650743,1.7463539401827715,78.24820815286984,24.0,21.0,24.001,-0.2965,1.0,1,"baseline: scheduled setpoints, no override"
1222,7,13,17.75,18.957780660383662,11.29080353713687,0.0,1.0551037860728072,1.7498554275547307,75.83112264153465,24.0,21.0,24.0,-0.3095,1.0,1,"baseline: scheduled setpoints, no override"
1223,7,13,18.0,18.322097277004683,10.711969522196844,0.0,0.9939389180925191,1.7541693706408799,73.28838910801873,24.0,21.0,24.0,-0.3206,1.0,1,"baseline: scheduled setpoints, no override"
1224,7,13,18.25,17.085118310805385,10.197047864063,0.0,0.9036553017527925,1.7671310979079882,68.34047324322154,24.0,21.0,24.0,-0.3314,1.0,1,"baseline: scheduled setpoints, no override"
1225,7,13,18.5,16.721290887579514,9.870698196856711,0.0,0.8558528171280173,1.7774500686069945,66.88516355031805,24.0,21.0,24.0,-0.3424,1.0,1,"baseline: scheduled setpoints, no override"
1226,7,13,18.75,16.456578003216467,9.604763705988947,0.0,0.8188752387260418,1.8156446691285155,65.82631201286587,24.0,21.0,24.0,-0.3516,1.0,1,"baseline: scheduled setpoints, no override"
1227,7,13,19.0,16.262955890362598,9.366274869733175,0.0,0.7876204121097238,1.8917492470179404,65.05182356145039,24.0,21.0,24.0,-0.3598,1.0,0,"baseline: scheduled setpoints, no override"
1228,7,13,19.25,15.396475067681624,9.046504135898529,0.0,0.7494994504874147,1.3831262855680442,61.5859002707265,24.0,21.0,24.0,-0.3696,1.0,0,"baseline: scheduled setpoints, no override"
1229,7,13,19.5,15.850666118746386,8.678165690168505,0.0,0.7091278710672106,1.4798280673710709,63.40266447498554,24.0,21.0,24.0,-0.3831,1.0,0,"baseline: scheduled setpoints, no override"
1230,7,13,19.75,15.572953255401364,8.423543714286952,0.0,0.6859941466430985,1.4798280673710709,62.291813021605456,24.0,21.0,24.0,-0.389,1.0,0,"baseline: scheduled setpoints, no override"
1231,7,13,20.0,15.339665978609634,8.207983222827593,0.0,0.6682673613107244,1.4798280673710709,61.35866391443854,24.0,21.0,24.0,-0.3941,1.0,0,"baseline: scheduled setpoints, no override"
1232,7,13,20.25,14.825230483308964,8.039375917461914,0.0,0.6448077823789186,1.4798280673710709,59.300921933235855,24.0,21.0,24.0,-0.3984,1.0,0,"baseline: scheduled setpoints, no override"
1233,7,13,20.5,14.772160447046826,8.001894461876928,0.0,0.6292192017017663,1.4798280673710709,59.0886417881873,24.0,21.0,24.0,-0.4033,1.0,0,"baseline: scheduled setpoints, no override"
1234,7,13,20.75,14.681853456295679,7.923940690743113,0.0,0.6168659820844316,1.4798280673710709,58.727413825182715,24.0,21.0,24.0,-0.4085,1.0,0,"baseline: scheduled setpoints, no override"
1235,7,13,21.0,14.591000423896462,7.844819722795929,0.0,0.6051339176324042,1.4798280673710709,58.36400169558585,24.0,21.0,24.0,-0.4138,1.0,0,"baseline: scheduled setpoints, no override"
1236,7,13,21.25,5.401132749782597,0.0,0.0,0.0,0.7399140336855354,21.60453099913039,26.7,15.6,24.817,-0.2664,1.0,0,"baseline: scheduled setpoints, no override"
1237,7,13,21.5,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.542,-0.1134,1.0,0,"baseline: scheduled setpoints, no override"
1238,7,13,21.75,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,25.95,-0.0194,1.0,0,"baseline: scheduled setpoints, no override"
1239,7,13,22.0,5.400806004769311,0.0,0.0,0.0,0.7399140336855354,21.603224019077246,26.7,15.6,26.06,0.0137,1.0,0,"baseline: scheduled setpoints, no override"
1240,7,13,22.25,5.030848987926544,0.0,0.0,0.0,0.3699570168427677,20.123395951706176,26.7,15.6,26.067,0.0245,1.0,0,"baseline: scheduled setpoints, no override"
1241,7,13,22.5,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.087,0.0353,1.0,0,"baseline: scheduled setpoints, no override"
1242,7,13,22.75,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.129,0.0502,1.0,0,"baseline: scheduled setpoints, no override"
1243,7,13,23.0,5.030686389287992,0.0,0.0,0.0,0.3699570168427677,20.12274555715197,26.7,15.6,26.17,0.0656,1.0,0,"baseline: scheduled setpoints, no override"
1244,7,13,23.25,3.380300275214156,0.0,0.0,0.0,0.42902242127888573,13.521201100856624,26.7,15.6,26.13,0.0631,1.0,0,"baseline: scheduled setpoints, no override"
1245,7,13,23.5,3.2194316745877134,0.0,0.0,0.0,0.26813901328740164,12.877726698350854,26.7,15.6,26.076,0.0566,1.0,0,"baseline: scheduled setpoints, no override"
1246,7,13,23.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.051,0.0548,1.0,0,"baseline: scheduled setpoints, no override"
1247,7,13,24.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.05,0.0574,1.0,0,"baseline: scheduled setpoints, no override"
1248,7,14,0.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.052,0.06,1.0,0,"baseline: scheduled setpoints, no override"
1249,7,14,0.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.049,0.0607,1.0,0,"baseline: scheduled setpoints, no override"
1250,7,14,0.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.041,0.0598,1.0,0,"baseline: scheduled setpoints, no override"
1251,7,14,1.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.032,0.0573,1.0,0,"baseline: scheduled setpoints, no override"
1252,7,14,1.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.022,0.0543,1.0,0,"baseline: scheduled setpoints, no override"
1253,7,14,1.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.012,0.0511,1.0,0,"baseline: scheduled setpoints, no override"
1254,7,14,1.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.001,0.0477,1.0,0,"baseline: scheduled setpoints, no override"
1255,7,14,2.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.989,0.044,1.0,0,"baseline: scheduled setpoints, no override"
1256,7,14,2.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.982,0.043,1.0,0,"baseline: scheduled setpoints, no override"
1257,7,14,2.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.981,0.0433,1.0,0,"baseline: scheduled setpoints, no override"
1258,7,14,2.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.981,0.0446,1.0,0,"baseline: scheduled setpoints, no override"
1259,7,14,3.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.982,0.0465,1.0,0,"baseline: scheduled setpoints, no override"
1260,7,14,3.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.978,0.0465,1.0,0,"baseline: scheduled setpoints, no override"
1261,7,14,3.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.97,0.0453,1.0,0,"baseline: scheduled setpoints, no override"
1262,7,14,3.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.96,0.0432,1.0,0,"baseline: scheduled setpoints, no override"
1263,7,14,4.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,25.949,0.0399,1.0,0,"baseline: scheduled setpoints, no override"
1264,7,14,4.25,5.21198938383416,1.7864415848402966,0.0,0.20615643027470157,0.26813901328740164,20.84795753533664,25.7,17.8,25.695,-0.0093,1.0,0,"baseline: scheduled setpoints, no override"
1265,7,14,4.5,5.313516337576438,1.8879685385825749,0.0,0.20615643027470157,0.26813901328740164,21.25406535030575,25.7,17.8,25.466,-0.0586,1.0,0,"baseline: scheduled setpoints, no override"
1266,7,14,4.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,25.7,17.8,25.593,-0.0423,1.0,0,"baseline: scheduled setpoints, no override"
1267,7,14,5.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,25.7,17.8,25.765,-0.0115,1.0,0,"baseline: scheduled setpoints, no override"
1268,7,14,5.25,12.770972823625602,6.717064981754283,0.0,0.5823841154227637,0.26813901328740164,51.08389129450241,25.0,20.0,25.006,-0.1515,1.0,0,"baseline: scheduled setpoints, no override"
1269,7,14,5.5,11.937842406453314,5.452801724667858,0.0,0.5417419349387669,0.7399140336855354,47.751369625813254,25.0,20.0,24.504,-0.2633,1.0,0,"baseline: scheduled setpoints, no override"
1270,7,14,5.75,11.925107380595112,5.439859440887032,0.0,0.5417419349387669,0.7399140336855354,47.700429522380446,25.0,20.0,24.43,-0.2994,1.0,0,"baseline: scheduled setpoints, no override"
1271,7,14,6.0,10.455071847956027,5.386285929312342,0.0,0.5417419349387669,0.6325770126211411,41.82028739182411,25.0,20.0,24.527,-0.2775,1.0,0,"baseline: scheduled setpoints, no override"
1272,7,14,6.25,17.37188330562937,10.710309462886377,0.0,0.8735563236536962,0.6041238563198994,69.48753322251748,24.0,21.0,24.051,-0.3688,1.0,0,"baseline: scheduled setpoints, no override"
1273,7,14,6.5,14.183860195591302,7.829185605042463,0.0,0.5792067636411387,0.5915866953642327,56.73544078236521,24.0,21.0,24.003,-0.3954,1.0,0,"baseline: scheduled setpoints, no override"
1274,7,14,6.75,16.30118877553236,9.822045954971808,0.0,0.7108290779065302,0.58443813170878,65.20475510212944,24.0,21.0,24.0,-0.3932,1.0,0,"baseline: scheduled setpoints, no override"
1275,7,14,7.0,14.986831708556164,8.52134325305574,0.0,0.6994980120189478,0.5821179800609236,59.947326834224654,24.0,21.0,24.0,-0.3883,1.0,1,"baseline: scheduled setpoints, no override"
1276,7,14,7.25,17.05712419801813,8.502641465526478,0.0,0.8101725806962639,1.7463539401827715,68.22849679207252,24.0,21.0,24.0,-0.3752,1.0,1,"baseline: scheduled setpoints, no override"
1277,7,14,7.5,17.568877430628977,8.969072376482487,0.0,0.8548220510939382,1.7463539401827715,70.2755097225159,24.0,21.0,24.0,-0.3633,1.0,1,"baseline: scheduled setpoints, no override"
1278,7,14,7.75,18.02794673559876,9.392913304832229,0.0,0.8900504277139775,1.7463539401827715,72.11178694239504,24.0,21.0,24.0,-0.3538,1.0,1,"baseline: scheduled setpoints, no override"
1279,7,14,8.0,18.55737930946742,9.876429347693847,0.0,0.9359669587210213,1.7463539401827715,74.22951723786969,24.0,21.0,24.0,-0.3415,1.0,1,"baseline: scheduled setpoints, no override"
1280,7,14,8.25,19.580794127782767,10.272921526202307,0.0,0.998733828560172,1.7463539401827715,78.32317651113107,24.0,21.0,24.0,-0.3324,1.0,1,"baseline: scheduled setpoints, no override"
1281,7,14,8.5,19.906122716481374,10.554486526963148,0.0,1.042497416497936,1.7463539401827715,79.6244908659255,24.0,21.0,24.0,-0.3236,1.0,1,"baseline: scheduled setpoints, no override"
1282,7,14,8.75,20.236101886477165,10.837609686282702,0.0,1.0893534271741694,1.7463539401827715,80.94440754590866,24.0,21.0,24.0,-0.3138,1.0,1,"baseline: scheduled setpoints, no override"
1283,7,14,9.0,20.57005422660027,11.12173461221911,0.0,1.1391808413608648,1.7463539401827715,82.28021690640108,24.0,21.0,24.0,-0.3043,1.0,1,"baseline: scheduled setpoints, no override"
1284,7,14,9.25,20.303203919029265,11.091015001504378,0.0,1.1448311918908796,1.7463539401827715,81.21281567611706,24.0,21.0,24.031,-0.2885,1.0,1,"baseline: scheduled setpoints, no override"
1285,7,14,9.5,20.60627356345285,11.33250913968908,0.0,1.2064066981297614,1.7463539401827715,82.4250942538114,24.0,21.0,24.036,-0.2784,1.0,1,"baseline: scheduled setpoints, no override"
1286,7,14,9.75,20.751183955564503,11.453511335209315,0.0,1.2303148947211795,1.7463539401827715,83.00473582225801,24.0,21.0,24.036,-0.2736,1.0,1,"baseline: scheduled setpoints, no override"
1287,7,14,10.0,20.896217471406295,11.570903826569703,0.0,1.2579559192025882,1.7463539401827715,83.58486988562518,24.0,21.0,24.037,-0.2699,1.0,1,"baseline: scheduled setpoints, no override"
1288,7,14,10.25,22.017548604414632,12.029056354312166,0.0,1.3569787399659283,1.7463539401827715,88.07019441765853,24.0,21.0,24.007,-0.2712,1.0,1,"baseline: scheduled setpoints, no override"
1289,7,14,10.5,22.160699973367652,12.15970373309892,0.0,1.369482730132198,1.7463539401827715,88.64279989347061,24.0,21.0,24.001,-0.2707,1.0,1,"baseline: scheduled setpoints, no override"
1290,7,14,10.75,22.287789185663087,12.269884826516552,0.0,1.3863908490100003,1.7463539401827715,89.15115674265235,24.0,21.0,24.0,-0.2709,1.0,1,"baseline: scheduled setpoints, no override"
1291,7,14,11.0,22.35267201433803,12.332592246872576,0.0,1.3885662573289181,1.7463539401827715,89.41068805735212,24.0,21.0,24.0,-0.2714,1.0,1,"baseline: scheduled setpoints, no override"
1292,7,14,11.25,18.666093947915165,11.55054900275019,0.0,1.141061324532305,0.8731769700913857,74.66437579166066,24.0,21.0,24.032,-0.2699,1.0,1,"baseline: scheduled setpoints, no override"
1293,7,14,11.5,18.569223118747967,11.448430736378063,0.0,1.146640933357486,0.8731769700913857,74.27689247499187,24.0,21.0,24.036,-0.2707,1.0,1,"baseline: scheduled setpoints, no override"
1294,7,14,11.75,18.340420357601502,11.253229452895761,0.0,1.1130394556933227,0.8731769700913857,73.36168143040601,24.0,21.0,24.037,-0.2767,1.0,1,"baseline: scheduled setpoints, no override"
1295,7,14,12.0,18.161758044936985,11.093357637469499,0.0,1.0942489584550668,0.8731769700913857,72.64703217974794,24.0,21.0,24.037,-0.2809,1.0,1,"baseline: scheduled setpoints, no override"
1296,7,14,12.25,17.48786551022051,11.08055308968806,0.0,1.0778924648260213,0.8731769700913857,69.95146204088203,24.0,21.0,24.006,-0.2908,1.0,1,"baseline: scheduled setpoints, no override"
1297,7,14,12.5,17.394866081269416,11.016255809915407,0.0,1.0491903156475768,0.8731769700913857,69.57946432507767,24.0,21.0,24.001,-0.2962,1.0,1,"baseline: scheduled setpoints, no override"
1298,7,14,12.75,17.324717725252377,10.965815264009171,0.0,1.0294825055367745,0.8731769700913857,69.29887090100951,24.0,21.0,24.0,-0.302,1.0,1,"baseline: scheduled setpoints, no override"
1299,7,14,13.0,17.368741230552185,11.010003039237386,0.0,1.0293182356083648,0.8731769700913857,69.47496492220874,24.0,21.0,24.0,-0.3004,1.0,1,"baseline: scheduled setpoints, no override"
1300,7,14,13.25,16.94012866045971,11.009675903356081,0.0,1.0039899702788995,0.8731769700913857,67.76051464183884,24.0,21.0,24.034,-0.2908,1.0,1,"baseline: scheduled setpoints, no override"
1301,7,14,13.5,17.20649612005074,11.242435955244641,0.0,1.0375973779813688,0.8731769700913857,68.82598448020296,24.0,21.0,24.036,-0.2844,1.0,1,"baseline: scheduled setpoints, no override"
1302,7,14,13.75,17.284850672905616,11.308190940713965,0.0,1.0501969453669242,0.8731769700913857,69.13940269162246,24.0,21.0,24.037,-0.2794,1.0,1,"baseline: scheduled setpoints, no override"
1303,7,14,14.0,17.539220617810773,11.533558802752397,0.0,1.0791990282336479,0.8731769700913857,70.1568824712431,24.0,21.0,24.037,-0.2728,1.0,1,"baseline: scheduled setpoints, no override"
1304,7,14,14.25,17.399505690457367,11.685015195162874,0.0,1.1103934355820182,0.8731769700913857,69.59802276182947,24.0,21.0,24.005,-0.2753,1.0,1,"baseline: scheduled setpoints, no override"
1305,7,14,14.5,17.40070084399967,11.692379807907463,0.0,1.1042239763797326,0.8731769700913857,69.60280337599868,24.0,21.0,24.0,-0.2751,1.0,1,"baseline: scheduled setpoints, no override"
1306,7,14,14.75,17.527377634481343,11.79646360070528,0.0,1.1268169740635874,0.8731769700913857,70.10951053792537,24.0,21.0,24.0,-0.2717,1.0,1,"baseline: scheduled setpoints, no override"
1307,7,14,15.0,17.631503921495796,11.884714729069737,0.0,1.1426921327135835,0.8731769700913857,70.52601568598318,24.0,21.0,24.0,-0.268,1.0,1,"baseline: scheduled setpoints, no override"
1308,7,14,15.25,17.706254283040405,11.859378537704794,0.0,1.162187254511107,0.8731769700913857,70.82501713216162,24.0,21.0,24.0,-0.2643,1.0,1,"baseline: scheduled setpoints, no override"
1309,7,14,15.5,17.71027901691148,11.842193804242482,0.0,1.1833967218444943,0.8731769700913857,70.84111606764591,24.0,21.0,24.0,-0.2601,1.0,1,"baseline: scheduled setpoints, no override"
1310,7,14,15.75,17.63436021916134,11.760595833319424,0.0,1.1890758950174136,0.8731769700913857,70.53744087664536,24.0,21.0,24.0,-0.2593,1.0,1,"baseline: scheduled setpoints, no override"
1311,7,14,16.0,17.524972289658514,11.651103654446208,0.0,1.1891801443878027,0.8731769700913857,70.09988915863406,24.0,21.0,24.0,-0.2591,1.0,1,"baseline: scheduled setpoints, no override"
1312,7,14,16.25,10.812383800535466,6.572411738993267,0.0,0.5417419349387669,0.2910589900304618,43.249535202141864,26.7,15.6,25.03,-0.0706,0.9333,1,"baseline: scheduled setpoints, no override"
1313,7,14,16.5,11.96947876468911,7.718315078075668,0.0,0.5531183573212665,0.2910589900304618,47.87791505875644,26.7,15.6,25.511,0.0564,0.8667,1,"baseline: scheduled setpoints, no override"
1314,7,14,16.75,11.787763936894338,7.5449934842263415,0.0,0.5447251233758214,0.2910589900304618,47.15105574757735,26.7,15.6,25.633,0.0999,0.8667,1,"baseline: scheduled setpoints, no override"
1315,7,14,17.0,12.095957387059793,7.850674846777581,0.0,0.5472372109900343,0.2910589900304618,48.38382954823917,26.7,15.6,25.633,0.1101,0.8667,1,"baseline: scheduled setpoints, no override"
1316,7,14,17.25,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.506,0.2779,0.8,1,"baseline: scheduled setpoints, no override"
1317,7,14,17.5,8.851830031238512,5.070324755073951,0.0,0.5670044069997803,0.2910589900304618,35.40732012495405,26.7,15.6,26.15,0.2345,0.8,1,"baseline: scheduled setpoints, no override"
1318,7,14,17.75,8.65451853045067,4.898275726347124,0.0,0.5417419349387669,0.2910589900304618,34.61807412180268,26.7,15.6,25.798,0.1507,0.8667,1,"baseline: scheduled setpoints, no override"
1319,7,14,18.0,3.2145008691647803,0.0,0.0,0.0,0.2910589900304618,12.858003476659121,26.7,15.6,26.452,0.2555,0.8,1,"baseline: scheduled setpoints, no override"
1320,7,14,18.25,8.130224462941856,4.882423361857311,0.0,0.5486775609848413,0.3375279477154128,32.52089785176742,26.7,15.6,26.058,0.1853,0.8667,1,"baseline: scheduled setpoints, no override"
1321,7,14,18.5,7.800376661236536,4.650672389192891,0.0,0.5417419349387669,0.24635510811894581,31.201506644946143,26.7,15.6,25.653,0.0831,0.9333,1,"baseline: scheduled setpoints, no override"
1322,7,14,18.75,2.609740274674378,0.0,0.0,0.0,0.2481558702455081,10.438961098697511,26.7,15.6,26.159,0.157,0.8667,1,"baseline: scheduled setpoints, no override"
1323,7,14,19.0,5.971058175552127,3.011566574884952,0.0,0.33558550466406534,0.2623212410268212,23.884232702208507,26.7,15.6,26.12,0.1514,0.8667,0,"baseline: scheduled setpoints, no override"
1324,7,14,19.25,7.612286096247447,4.4286444365535935,0.0,0.5417419349387669,0.28031132526018754,30.449144384989786,26.7,15.6,25.646,0.0454,1.0,0,"baseline: scheduled setpoints, no override"
1325,7,14,19.5,5.118710747127591,1.5163974015734876,0.0,0.20615643027470157,0.26813901328740164,20.474842988510364,26.7,15.6,25.686,0.0242,1.0,0,"baseline: scheduled setpoints, no override"
1326,7,14,19.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.145,0.1062,0.9333,0,"baseline: scheduled setpoints, no override"
1327,7,14,20.0,6.502037355355105,2.770297981971878,0.0,0.33558550466406534,0.26813901328740164,26.00814942142042,26.7,15.6,25.914,0.0669,1.0,0,"baseline: scheduled setpoints, no override"
1328,7,14,20.25,6.549000783049025,2.817261409665798,0.0,0.33558550466406534,0.26813901328740164,26.1960031321961,26.7,15.6,25.588,-0.0035,1.0,0,"baseline: scheduled setpoints, no override"
1329,7,14,20.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,25.873,0.0358,1.0,0,"baseline: scheduled setpoints, no override"
1330,7,14,20.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.217,0.1044,1.0,0,"baseline: scheduled setpoints, no override"
1331,7,14,21.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.397,0.1465,1.0,0,"baseline: scheduled setpoints, no override"
1332,7,14,21.25,4.947043230212282,1.3733441607423962,0.0,0.17754520075072397,0.26813901328740164,19.788172920849128,26.7,15.6,26.168,0.1085,1.0,0,"baseline: scheduled setpoints, no override"
1333,7,14,21.5,4.988454642937967,1.414755573468081,0.0,0.17754520075072397,0.26813901328740164,19.953818571751867,26.7,15.6,25.916,0.0571,1.0,0,"baseline: scheduled setpoints, no override"
1334,7,14,21.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.035,0.0725,1.0,0,"baseline: scheduled setpoints, no override"
1335,7,14,22.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.215,0.1093,1.0,0,"baseline: scheduled setpoints, no override"
1336,7,14,22.25,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.313,0.1332,1.0,0,"baseline: scheduled setpoints, no override"
1337,7,14,22.5,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.33,0.14,1.0,0,"baseline: scheduled setpoints, no override"
1338,7,14,22.75,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.315,0.1388,1.0,0,"baseline: scheduled setpoints, no override"
1339,7,14,23.0,3.3961538687191615,0.0,0.0,0.0,0.26813901328740164,13.584615474876646,26.7,15.6,26.299,0.1349,1.0,0,"baseline: scheduled setpoints, no override"
1340,7,14,23.25,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.285,0.1302,1.0,0,"baseline: scheduled setpoints, no override"
1341,7,14,23.5,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.269,0.1248,1.0,0,"baseline: scheduled setpoints, no override"
1342,7,14,23.75,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.249,0.1186,1.0,0,"baseline: scheduled setpoints, no override"
1343,7,14,24.0,3.2193913687191618,0.0,0.0,0.0,0.26813901328740164,12.877565474876647,26.7,15.6,26.226,0.1116,1.0,0,"baseline: scheduled setpoints, no override"
